time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12215880,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7770080566406,0.9990000128746032,0.6057987213134766,0.4535020887851715,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7752990722656,0.7897436022758484,0.2467084228992462,0.2348469495773315,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7756652832031,0.819859504699707,0.2758846580982208,0.1940205991268158,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7746276855469,0.7447095513343811,0.2061029374599456,0.1967998892068863,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7740783691406,0.7170152068138123,0.1819710582494735,0.8265989422798157,283.7762451171875,284.95001220703125,297.6365661621094,288.4891052246094,297.4819641113281,296.3669738769531,283.7813415527344,1.0,0.4394324719905853,0.6692487597465515,0.6692487597465515,1.0,1.0,-2.287684917449951,0.9807082414627076,1.3069766759872437,0.4651592373847961,0.8484814763069153,0.8484814763069153,0.0,95.2099838256836,100.0,34502.86328125,0.0,1050.9937744140625,1.0,280.0409240722656,282.3807373046875,291.3990478515625,293.5825500488281,293.1499938964844,293.1499938964844,280.3500061035156,38158.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631988167762756,1.0,0.0,0.0,3.51402235031128,3.514045476913452,8.239528028752829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.5029296875,0.0,1402.6285400390625,1895.4371337890625,0.0,3059.00927734375,0.8765870332717896,1.0,0.0,3.0,1.0,0.0
12215940,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.9990000128746032,0.6136652231216431,0.4522936940193176,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.7944735288619995,0.2505462765693664,0.238331913948059,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.8226690888404846,0.2783487141132355,0.1956326961517334,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.7482659816741943,0.2088217735290527,0.1992459297180175,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.7196241617202759,0.1837259829044342,0.8338448405265808,284.0339660644531,284.95001220703125,297.6994323730469,288.50360107421875,297.5310363769531,296.4055480957031,284.0393371582031,1.0,0.4417124390602112,0.6688863039016724,0.6688863039016724,1.0,1.0,-2.303992986679077,0.9881895184516908,1.3158035278320312,0.4689405560493469,0.8382388353347778,0.8382388353347778,0.0,95.3698959350586,103.0,33717.37109375,0.0,1068.9385986328125,1.0,280.34014892578125,282.6722412109375,291.4302978515625,293.5549011230469,293.1499938964844,293.1499938964844,280.6499938964844,37871.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454434275627136,1.0,0.0,0.0,3.442400932312012,3.442423343658448,7.90708099884796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.244140625,0.0,1327.443603515625,1895.4371337890625,0.0,2892.61279296875,0.8605325818061829,1.0,0.0,3.0,1.0,0.0
12216000,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0347900390625,0.9990000128746032,0.6136652231216431,0.4522936940193176,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.03302001953125,0.7944735288619995,0.2505462765693664,0.238331913948059,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.03338623046875,0.8226690888404846,0.2783487141132355,0.1956326961517334,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0323181152344,0.7482659816741943,0.2088217735290527,0.1992459297180175,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0317077636719,0.7196241617202759,0.1837259829044342,0.8338448405265808,284.0339660644531,284.95001220703125,297.6994323730469,288.50360107421875,297.5310363769531,296.4055480957031,284.0393371582031,1.0,0.4417124390602112,0.6688863039016724,0.6688863039016724,1.0,1.0,-2.303992986679077,0.9881895184516908,1.3158035278320312,0.4689405560493469,0.8382388353347778,0.8382388353347778,0.0,95.3698959350586,103.0,33717.37109375,0.0,1068.9385986328125,1.0,280.34014892578125,282.6722412109375,291.4302978515625,293.5549011230469,293.1499938964844,293.1499938964844,280.6499938964844,37871.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454434275627136,1.0,0.0,0.0,3.442400932312012,3.442423343658448,7.90708099884796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.244140625,0.0,1327.443603515625,1895.4371337890625,0.0,2892.61279296875,0.8605325818061829,1.0,0.0,3.0,1.0,0.0
12216060,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2924194335937,0.9990000128746032,0.6217069029808044,0.4525736570358276,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906799316406,0.7987309694290161,0.2547560334205627,0.2422224134206771,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.8250175714492798,0.2811982035636902,0.1975546479225158,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.7514720559120178,0.2118633538484573,0.2020495235919952,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.289306640625,0.7219531536102295,0.1858497858047485,0.8429786562919617,284.2916259765625,284.95001220703125,297.7616882324219,288.5177307128906,297.5744934082031,296.4349060058594,284.2970886230469,1.0,0.4450986087322235,0.6679330468177795,0.6679330468177795,1.0,1.0,-2.325647354125977,0.9978814721107484,1.3277658224105835,0.4737572073936462,0.8314263224601746,0.8314263224601746,0.0,96.09547424316406,106.0,33055.6484375,0.0,1095.1373291015625,1.0,280.6394958496094,282.9659729003906,291.4658508300781,293.54913330078125,293.1499938964844,293.1499938964844,280.95001220703125,37495.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322874307632446,1.0,0.0,0.0,3.384741306304932,3.38476300239563,7.644414949936618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.44677734375,0.0,1267.9715576171875,1895.4371337890625,0.0,2769.749755859375,0.847511887550354,1.0,0.0,3.0,1.0,0.0
12216120,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2924194335937,0.9990000128746032,0.6217069029808044,0.4525736570358276,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2906799316406,0.7987309694290161,0.2547560334205627,0.2422224134206771,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.291015625,0.8250175714492798,0.2811982035636902,0.1975546479225158,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2899475097656,0.7514720559120178,0.2118633538484573,0.2020495235919952,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.289306640625,0.7219531536102295,0.1858497858047485,0.8429786562919617,284.2916259765625,284.95001220703125,297.7616882324219,288.5177307128906,297.5744934082031,296.4349060058594,284.2970886230469,1.0,0.4450986087322235,0.6679330468177795,0.6679330468177795,1.0,1.0,-2.325647354125977,0.9978814721107484,1.3277658224105835,0.4737572073936462,0.8314263224601746,0.8314263224601746,0.0,96.09547424316406,106.0,33055.6484375,0.0,1095.1373291015625,1.0,280.6394958496094,282.9659729003906,291.4658508300781,293.54913330078125,293.1499938964844,293.1499938964844,280.95001220703125,37495.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322874307632446,1.0,0.0,0.0,3.384741306304932,3.38476300239563,7.644414949936618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.44677734375,0.0,1267.9715576171875,1895.4371337890625,0.0,2769.749755859375,0.847511887550354,1.0,0.0,3.0,1.0,0.0
12216180,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.9990000128746032,0.6298038959503174,0.4541234076023102,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.8024865984916687,0.2592373490333557,0.2464010715484619,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.8269094228744507,0.2843273878097534,0.1996977478265762,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.7542802095413208,0.215129405260086,0.2050972282886505,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.7239794731140137,0.188245490193367,0.8535054922103882,284.54608154296875,284.95001220703125,297.8232116699219,288.5315246582031,297.61492919921875,296.4593200683594,284.55133056640625,1.0,0.4493593871593475,0.6669797897338867,0.6669797897338867,1.0,1.0,-2.351406574249268,1.0094807147979736,1.3419257402420044,0.4795734882354736,0.8279842138290405,0.8279842138290405,0.0,97.29534149169922,109.0,32481.458984375,0.0,1128.2076416015625,1.0,280.9389343261719,283.2534484863281,291.49481201171875,293.5440368652344,293.1499938964844,293.1499938964844,281.25,37063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222492337226868,1.0,0.0,0.0,3.3433430194854736,3.3433642387390137,7.458563118234451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.9560546875,0.0,1225.30029296875,1895.4371337890625,0.0,2676.419677734375,0.8380350470542908,1.0,0.0,3.0,1.0,0.0
12216240,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.9990000128746032,0.6298038959503174,0.4541234076023102,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.8024865984916687,0.2592373490333557,0.2464010715484619,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5455017089844,0.8269094228744507,0.2843273878097534,0.1996977478265762,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.54449462890625,0.7542802095413208,0.215129405260086,0.2050972282886505,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5438842773437,0.7239794731140137,0.188245490193367,0.8535054922103882,284.54608154296875,284.95001220703125,297.8232116699219,288.5315246582031,297.61492919921875,296.4593200683594,284.55133056640625,1.0,0.4493593871593475,0.6669797897338867,0.6669797897338867,1.0,1.0,-2.351406574249268,1.0094807147979736,1.3419257402420044,0.4795734882354736,0.8279842138290405,0.8279842138290405,0.0,97.29534149169922,109.0,32481.458984375,0.0,1128.2076416015625,1.0,280.9389343261719,283.2534484863281,291.49481201171875,293.5440368652344,293.1499938964844,293.1499938964844,281.25,37063.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222492337226868,1.0,0.0,0.0,3.3433430194854736,3.3433642387390137,7.458563118234451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4941.9560546875,0.0,1225.30029296875,1895.4371337890625,0.0,2676.419677734375,0.8380350470542908,1.0,0.0,3.0,1.0,0.0
12216300,297.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71075439453125,0.9990000128746032,0.6338242292404175,0.4553679525852203,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7059631347656,0.8041279315948486,0.2615443766117096,0.2485556751489639,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70684814453125,0.8276364207267761,0.2859522402286529,0.2008124440908432,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.703857421875,0.7554860711097717,0.2168136835098266,0.2066738158464431,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020263671875,0.7248263955116272,0.189502015709877,0.859074592590332,284.70855712890625,284.95001220703125,297.85369873046875,288.5382995605469,297.63433837890625,296.4703369140625,284.7234802246094,1.0,0.4517531394958496,0.6665031313896179,0.6665031313896179,1.0,1.0,-2.365411758422852,1.015804648399353,1.3496071100234983,0.4827584326267242,0.8279339075088501,0.8279339075088501,0.0,98.06102752685548,109.0,31867.353515625,0.0,1146.91259765625,1.0,281.189453125,283.4520874023437,291.4808044433594,293.4479675292969,293.1499938964844,293.1499938964844,281.25,36826.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155603408813477,1.0,0.0,0.0,3.328765392303467,3.328786611557007,7.39366385005269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.4482421875,0.0,1209.9278564453125,1895.4371337890625,0.0,2614.4892578125,0.8346712589263916,1.0,0.0,3.0,1.0,0.0
12216360,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.9990000128746032,0.637913703918457,0.4567406177520752,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931213378906,0.8057755827903748,0.2639295160770416,0.2508021593093872,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7933959960937,0.8283823132514954,0.2876617014408111,0.2020028829574585,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.7567035555839539,0.2185605317354202,0.2083242684602737,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7256896495819092,0.1908207684755325,0.8649821877479553,284.7939453125,284.95001220703125,297.88397216796875,288.54498291015625,297.6537170410156,296.4814147949219,284.7988586425781,1.0,0.4543020129203796,0.665784478187561,0.665784478187561,1.0,1.0,-2.380267858505249,1.022405028343201,1.3578627109527588,0.4860263764858246,0.8278012275695801,0.8278012275695801,0.0,98.89142608642578,112.0,31952.0,0.0,1167.0418701171875,1.0,281.238525390625,283.5321655273437,291.5165710449219,293.53472900390625,293.1499938964844,293.1499938964844,281.54998779296875,36606.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138547539710999,1.0,0.0,0.0,3.319281578063965,3.319302558898926,7.351593467319617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4901.89111328125,0.0,1199.5408935546875,1895.4371337890625,0.0,2598.736083984375,0.8323507308959961,1.0,0.0,3.0,1.0,0.0
12216420,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6460419297218323,0.4602046906948089,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8086437582969666,0.2688006460666656,0.2553854882717132,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8295217752456665,0.2911680936813354,0.2044376581907272,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7588046789169312,0.2221250832080841,0.2116912305355072,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7271221876144409,0.1935250163078308,0.8771218061447144,285.0377197265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6908874511719,296.5013122558594,285.0423583984375,1.0,0.459769606590271,0.664347231388092,0.664347231388092,1.0,1.0,-2.411486864089966,1.036280870437622,1.3752058744430542,0.4929037690162658,0.83083575963974,0.83083575963974,0.0,100.80864715576172,115.0,31527.09375,0.0,1210.7750244140625,1.0,281.538330078125,283.8055725097656,291.5346374511719,293.5255432128906,293.1499938964844,293.1499938964844,281.8500061035156,36142.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063523769378662,1.0,0.0,0.0,3.312819719314575,3.312840700149536,7.322998385461688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.6513671875,0.0,1190.3621826171875,1895.4371337890625,0.0,2529.6435546875,0.8305320143699646,1.0,0.0,3.0,1.0,0.0
12216480,297.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.6460419297218323,0.4602046906948089,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8086437582969666,0.2688006460666656,0.2553854882717132,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8295217752456665,0.2911680936813354,0.2044376581907272,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7588046789169312,0.2221250832080841,0.2116912305355072,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7271221876144409,0.1935250163078308,0.8771218061447144,285.0377197265625,284.95001220703125,297.9439392089844,288.5581359863281,297.6908874511719,296.5013122558594,285.0423583984375,1.0,0.459769606590271,0.664347231388092,0.664347231388092,1.0,1.0,-2.411486864089966,1.036280870437622,1.3752058744430542,0.4929037690162658,0.83083575963974,0.83083575963974,0.0,100.80864715576172,115.0,31527.09375,0.0,1210.7750244140625,1.0,281.538330078125,283.8055725097656,291.5346374511719,293.5255432128906,293.1499938964844,293.1499938964844,281.8500061035156,36142.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063523769378662,1.0,0.0,0.0,3.312819719314575,3.312840700149536,7.322998385461688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4866.6513671875,0.0,1190.3621826171875,1895.4371337890625,0.0,2529.6435546875,0.8305320143699646,1.0,0.0,3.0,1.0,0.0
12216540,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.9990000128746032,0.6542555093765259,0.4642631113529205,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8112246990203857,0.2738480269908905,0.2601423263549804,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8304680585861206,0.2948483526706695,0.2069986015558242,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.7607032060623169,0.2258184403181076,0.2151875495910644,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.7283778786659241,0.1963437646627426,0.8898199796676636,285.2783508300781,284.95001220703125,298.0030517578125,288.5709533691406,297.726806640625,296.51959228515625,285.28253173828125,1.0,0.4656427800655365,0.6629099249839783,0.6629099249839783,1.0,1.0,-2.4446074962615967,1.0510278940200806,1.393579602241516,0.5002241730690002,0.837074339389801,0.837074339389801,0.0,102.9710693359375,118.0,31185.1875,0.0,1258.8114013671875,1.0,281.83837890625,284.0748596191406,291.55340576171875,293.5233764648437,293.1499938964844,293.1499938964844,282.1499938964844,35683.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000026345252991,1.0,0.0,0.0,3.3237783908843994,3.3237993717193604,7.371526180577348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.572265625,0.0,1197.4600830078125,1895.4371337890625,0.0,2471.44921875,0.8325586915016174,1.0,0.0,3.0,1.0,0.0
12216600,297.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.9990000128746032,0.6542555093765259,0.4642631113529205,297.4448547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2776794433594,0.8112246990203857,0.2738480269908905,0.2601423263549804,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8304680585861206,0.2948483526706695,0.2069986015558242,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.7607032060623169,0.2258184403181076,0.2151875495910644,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2765808105469,0.7283778786659241,0.1963437646627426,0.8898199796676636,285.2783508300781,284.95001220703125,298.0030517578125,288.5709533691406,297.726806640625,296.51959228515625,285.28253173828125,1.0,0.4656427800655365,0.6629099249839783,0.6629099249839783,1.0,1.0,-2.4446074962615967,1.0510278940200806,1.393579602241516,0.5002241730690002,0.837074339389801,0.837074339389801,0.0,102.9710693359375,118.0,31185.1875,0.0,1258.8114013671875,1.0,281.83837890625,284.0748596191406,291.55340576171875,293.5233764648437,293.1499938964844,293.1499938964844,282.1499938964844,35683.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000026345252991,1.0,0.0,0.0,3.3237783908843994,3.3237993717193604,7.371526180577348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.572265625,0.0,1197.4600830078125,1895.4371337890625,0.0,2471.44921875,0.8325586915016174,1.0,0.0,3.0,1.0,0.0
12216660,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.9990000128746032,0.6625605225563049,0.468743234872818,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8136200308799744,0.2790500521659851,0.2650543749332428,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8313010334968567,0.2986778616905212,0.2096711546182632,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7624704837799072,0.2296211719512939,0.2187962979078292,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.7295185327529907,0.1992550790309906,0.9029794931411744,285.5111999511719,284.95001220703125,298.06121826171875,288.58349609375,297.761474609375,296.53643798828125,285.51495361328125,1.0,0.4718292355537414,0.6611114144325256,0.6611114144325256,1.0,1.0,-2.479246139526367,1.0662639141082764,1.4129822254180908,0.5076912641525269,0.8463681936264038,0.8463681936264038,0.0,105.32501983642578,121.0,30866.986328125,0.0,1310.6861572265625,1.0,282.1385803222656,284.3347473144531,291.570556640625,293.5218200683594,293.1499938964844,293.1499938964844,282.45001220703125,35251.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945833802223206,1.0,0.0,0.0,3.3511149883270264,3.3511362075805664,7.493280804737878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.86328125,0.0,1220.2293701171875,1895.4371337890625,0.0,2422.009033203125,0.8382352590560913,1.0,0.0,3.0,1.0,0.0
12216720,297.6492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.51171875,0.9990000128746032,0.6625605225563049,0.468743234872818,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5106201171875,0.8136200308799744,0.2790500521659851,0.2650543749332428,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5107727050781,0.8313010334968567,0.2986778616905212,0.2096711546182632,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101013183594,0.7624704837799072,0.2296211719512939,0.2187962979078292,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096130371094,0.7295185327529907,0.1992550790309906,0.9029794931411744,285.5111999511719,284.95001220703125,298.06121826171875,288.58349609375,297.761474609375,296.53643798828125,285.51495361328125,1.0,0.4718292355537414,0.6611114144325256,0.6611114144325256,1.0,1.0,-2.479246139526367,1.0662639141082764,1.4129822254180908,0.5076912641525269,0.8463681936264038,0.8463681936264038,0.0,105.32501983642578,121.0,30866.986328125,0.0,1310.6861572265625,1.0,282.1385803222656,284.3347473144531,291.570556640625,293.5218200683594,293.1499938964844,293.1499938964844,282.45001220703125,35251.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945833802223206,1.0,0.0,0.0,3.3511149883270264,3.3511362075805664,7.493280804737878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.86328125,0.0,1220.2293701171875,1895.4371337890625,0.0,2422.009033203125,0.8382352590560913,1.0,0.0,3.0,1.0,0.0
12216780,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.6710260510444641,0.473486840724945,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.815924346446991,0.2844158709049225,0.2701152861118316,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8321039080619812,0.3026695549488067,0.2124512046575546,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.7641823887825012,0.2335395812988281,0.2225105464458465,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.7306105494499207,0.2022623419761657,0.9165565371513368,285.7481384277344,284.95001220703125,298.1184387207031,288.59576416015625,297.7952880859375,296.5523986816406,285.7520751953125,1.0,0.4782581329345703,0.659312903881073,0.659312903881073,1.0,1.0,-2.515138864517212,1.0820469856262207,1.4330919981002808,0.5154197812080383,0.8588380217552185,0.8588380217552185,0.0,107.82263946533205,124.0,30645.34765625,0.0,1366.06005859375,1.0,282.43896484375,284.5913391113281,291.5863037109375,293.5219421386719,293.1499938964844,293.1499938964844,282.75,34844.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897605895996094,1.0,0.0,0.0,3.393660545349121,3.39368200302124,7.684756155867944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.2060546875,0.0,1258.1993408203125,1895.4371337890625,0.0,2378.201171875,0.8473283052444458,1.0,0.0,3.0,1.0,0.0
12216840,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.9990000128746032,0.6710260510444641,0.473486840724945,297.4736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.815924346446991,0.2844158709049225,0.2701152861118316,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74774169921875,0.8321039080619812,0.3026695549488067,0.2124512046575546,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.7641823887825012,0.2335395812988281,0.2225105464458465,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.7306105494499207,0.2022623419761657,0.9165565371513368,285.7481384277344,284.95001220703125,298.1184387207031,288.59576416015625,297.7952880859375,296.5523986816406,285.7520751953125,1.0,0.4782581329345703,0.659312903881073,0.659312903881073,1.0,1.0,-2.515138864517212,1.0820469856262207,1.4330919981002808,0.5154197812080383,0.8588380217552185,0.8588380217552185,0.0,107.82263946533205,124.0,30645.34765625,0.0,1366.06005859375,1.0,282.43896484375,284.5913391113281,291.5863037109375,293.5219421386719,293.1499938964844,293.1499938964844,282.75,34844.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897605895996094,1.0,0.0,0.0,3.393660545349121,3.39368200302124,7.684756155867944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.2060546875,0.0,1258.1993408203125,1895.4371337890625,0.0,2378.201171875,0.8473283052444458,1.0,0.0,3.0,1.0,0.0
12216900,297.68115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247741699219,0.9990000128746032,0.6753730773925781,0.4759344756603241,297.4808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9205627441406,0.8170503973960876,0.2871738076210022,0.2726945281028747,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.921142578125,0.8324965238571167,0.3047366142272949,0.2138732820749282,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9184875488281,0.7650229930877686,0.235553354024887,0.2244016230106353,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.731144905090332,0.2038127332925796,0.9234833717346193,285.9227905273437,284.95001220703125,298.14666748046875,288.601806640625,297.8119812011719,296.560302734375,285.9369201660156,1.0,0.4815474152565002,0.6584136486053467,0.6584136486053467,1.0,1.0,-2.5334808826446533,1.0901100635528564,1.4433708190917969,0.5193660855293274,0.86700040102005,0.86700040102005,0.0,109.11759185791016,124.0,30321.052734375,0.0,1394.9842529296875,1.0,282.6915588378906,284.7864074707031,291.568115234375,293.4336242675781,293.1499938964844,293.1499938964844,282.75,34632.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852404713630676,1.0,0.0,0.0,3.420199155807495,3.4202208518981934,7.805416544215404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4935.11865234375,0.0,1282.6300048828125,1895.4371337890625,0.0,2337.31689453125,0.8530960083007812,1.0,0.0,3.0,1.0,0.0
12216960,297.69287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9998779296875,0.9990000128746032,0.6798902153968811,0.4781990051269531,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9989318847656,0.8183647394180298,0.290026843547821,0.2753902375698089,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9990539550781,0.8330966830253601,0.3068998157978058,0.2153887599706649,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984741210937,0.7660563588142395,0.2376430928707122,0.2263847440481186,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.7318537831306458,0.2054352909326553,0.9307999014854432,285.9994201660156,284.95001220703125,298.1746520996094,288.6077575683594,297.8290710449219,296.5691833496094,286.002685546875,1.0,0.4848952889442444,0.6573611497879028,0.6573611497879028,1.0,1.0,-2.552433967590332,1.098363995552063,1.4540700912475586,0.5233612060546875,0.8748258352279663,0.8748258352279663,0.0,110.3889617919922,127.0,30532.16796875,0.0,1424.974853515625,1.0,282.739501953125,284.8500061035156,291.6050109863281,293.5331726074219,293.1499938964844,293.1499938964844,283.04998779296875,34458.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861829400062561,1.0,0.0,0.0,3.4506893157958984,3.450711250305176,7.945204174575338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.8662109375,0.0,1311.6229248046875,1895.4371337890625,0.0,2345.826904296875,0.8596948385238647,1.0,0.0,3.0,1.0,0.0
12217020,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.9990000128746032,0.6891269683837891,0.4827994108200073,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.8209813833236694,0.2958602905273437,0.280882179737091,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.8342990279197693,0.3113246858119964,0.2184690982103347,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.7681351900100708,0.241914615035057,0.2304235398769378,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.7332963943481445,0.2087668627500534,0.9457754492759703,286.2462158203125,284.95001220703125,298.2297668457031,288.6195373535156,297.8627014160156,296.58648681640625,286.2491149902344,1.0,0.4917211830615997,0.6552562117576599,0.6552562117576599,1.0,1.0,-2.591106414794922,1.115179419517517,1.4759268760681152,0.5314918160438538,0.8940815329551697,0.8940815329551697,0.0,113.00193786621094,130.0,30441.15234375,0.0,1487.4853515625,1.0,283.0401916503906,285.1034851074219,291.6227111816406,293.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,34130.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838075160980225,1.0,0.0,0.0,3.519944429397583,3.5199668407440186,8.267323323707387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.96044921875,0.0,1379.745361328125,1895.4371337890625,0.0,2324.392333984375,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
12217080,297.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2466125488281,0.9990000128746032,0.6891269683837891,0.4827994108200073,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24578857421875,0.8209813833236694,0.2958602905273437,0.280882179737091,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2458801269531,0.8342990279197693,0.3113246858119964,0.2184690982103347,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.245361328125,0.7681351900100708,0.241914615035057,0.2304235398769378,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449951171875,0.7332963943481445,0.2087668627500534,0.9457754492759703,286.2462158203125,284.95001220703125,298.2297668457031,288.6195373535156,297.8627014160156,296.58648681640625,286.2491149902344,1.0,0.4917211830615997,0.6552562117576599,0.6552562117576599,1.0,1.0,-2.591106414794922,1.115179419517517,1.4759268760681152,0.5314918160438538,0.8940815329551697,0.8940815329551697,0.0,113.00193786621094,130.0,30441.15234375,0.0,1487.4853515625,1.0,283.0401916503906,285.1034851074219,291.6227111816406,293.5459289550781,293.1499938964844,293.1499938964844,283.1499938964844,34130.921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838075160980225,1.0,0.0,0.0,3.519944429397583,3.5199668407440186,8.267323323707387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.96044921875,0.0,1379.745361328125,1895.4371337890625,0.0,2324.392333984375,0.8728839755058289,1.0,0.0,3.0,1.0,0.0
12217140,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.9990000128746032,0.6976848840713501,0.4879273176193237,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.8231912851333618,0.3014774918556213,0.2863208949565887,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.8350793719291687,0.3154205679893493,0.2214517146348953,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.7698239684104919,0.2459827214479446,0.2344005405902862,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.7344040870666504,0.2119113653898239,0.9605057239532472,286.3490600585937,284.95001220703125,298.28375244140625,288.6310729980469,297.8921813964844,296.5974426269531,286.3504638671875,1.0,0.4986585080623626,0.6531512141227722,0.6531512141227722,1.0,1.0,-2.629866123199463,1.131977677345276,1.497888445854187,0.5396139621734619,0.9135738611221312,0.9135738611221312,0.0,115.80400848388672,133.0,30720.24609375,0.0,1552.6385498046875,1.0,283.1467590332031,285.19927978515625,291.6722412109375,293.639892578125,293.1499938964844,293.1499938964844,283.04998779296875,33635.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917746901512146,1.0,0.0,0.0,3.575251817703247,3.575274705886841,8.529166279913625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.4384765625,0.0,1434.2540283203125,1895.4371337890625,0.0,2396.473876953125,0.888519287109375,1.0,0.0,3.0,1.0,0.0
12217200,297.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3492431640625,0.9990000128746032,0.6976848840713501,0.4879273176193237,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.348876953125,0.8231912851333618,0.3014774918556213,0.2863208949565887,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3489074707031,0.8350793719291687,0.3154205679893493,0.2214517146348953,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34869384765625,0.7698239684104919,0.2459827214479446,0.2344005405902862,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3485107421875,0.7344040870666504,0.2119113653898239,0.9605057239532472,286.3490600585937,284.95001220703125,298.28375244140625,288.6310729980469,297.8921813964844,296.5974426269531,286.3504638671875,1.0,0.4986585080623626,0.6531512141227722,0.6531512141227722,1.0,1.0,-2.629866123199463,1.131977677345276,1.497888445854187,0.5396139621734619,0.9135738611221312,0.9135738611221312,0.0,115.80400848388672,133.0,30720.24609375,0.0,1552.6385498046875,1.0,283.1467590332031,285.19927978515625,291.6722412109375,293.639892578125,293.1499938964844,293.1499938964844,283.04998779296875,33635.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917746901512146,1.0,0.0,0.0,3.575251817703247,3.575274705886841,8.529166279913625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5116.4384765625,0.0,1434.2540283203125,1895.4371337890625,0.0,2396.473876953125,0.888519287109375,1.0,0.0,3.0,1.0,0.0
12217260,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.9990000128746032,0.7042199373245239,0.4947918951511383,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.823915421962738,0.3063136339187622,0.2911701202392578,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8342814445495605,0.318552017211914,0.2238806188106537,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.7699885368347168,0.2493500858545303,0.2378495931625366,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.7341148853302002,0.2143592238426208,0.9727776050567628,286.2807922363281,284.95001220703125,298.3365478515625,288.64239501953125,297.9126281738281,296.5936279296875,286.28033447265625,1.0,0.505486786365509,0.6507458090782166,0.6507458090782166,1.0,1.0,-2.665754795074463,1.1471823453903198,1.518572449684143,0.5468186140060425,0.9307764768600464,0.9307764768600464,0.0,119.05106353759766,136.0,31405.693359375,0.0,1617.470947265625,1.0,283.0526733398437,285.106201171875,291.719482421875,293.7651062011719,293.1499938964844,293.1499938964844,282.75,33937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093797564506531,1.0,0.0,0.0,3.658561944961548,3.658585548400879,8.931287993618753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.13818359375,0.0,1527.24560546875,1895.4371337890625,0.0,2557.48291015625,0.9057430028915404,1.0,0.0,3.0,1.0,0.0
12217320,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2807312011719,0.9990000128746032,0.7042199373245239,0.4947918951511383,297.5169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.823915421962738,0.3063136339187622,0.2911701202392578,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2808837890625,0.8342814445495605,0.318552017211914,0.2238806188106537,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.281005859375,0.7699885368347168,0.2493500858545303,0.2378495931625366,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.7341148853302002,0.2143592238426208,0.9727776050567628,286.2807922363281,284.95001220703125,298.3365478515625,288.64239501953125,297.9126281738281,296.5936279296875,286.28033447265625,1.0,0.505486786365509,0.6507458090782166,0.6507458090782166,1.0,1.0,-2.665754795074463,1.1471823453903198,1.518572449684143,0.5468186140060425,0.9307764768600464,0.9307764768600464,0.0,119.05106353759766,136.0,31405.693359375,0.0,1617.470947265625,1.0,283.0526733398437,285.106201171875,291.719482421875,293.7651062011719,293.1499938964844,293.1499938964844,282.75,33937.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093797564506531,1.0,0.0,0.0,3.658561944961548,3.658585548400879,8.931287993618753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5374.13818359375,0.0,1527.24560546875,1895.4371337890625,0.0,2557.48291015625,0.9057430028915404,1.0,0.0,3.0,1.0,0.0
12217380,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.9990000128746032,0.707787811756134,0.5040475726127625,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.8225458264350891,0.3099961280822754,0.2950369715690613,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8312872648239136,0.3203400075435638,0.2254509627819061,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7679763436317444,0.2516771554946899,0.2404160052537918,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7317708730697632,0.215732917189598,0.9807528257369996,286.0540771484375,284.95001220703125,298.3881225585937,288.65350341796875,297.9212646484375,296.5702514648437,286.0522766113281,1.0,0.5119251012802124,0.6483403444290161,0.6483403444290161,1.0,1.0,-2.696084499359131,1.1597172021865845,1.5363672971725464,0.5526236891746521,0.9436551928520204,0.9436551928520204,0.0,122.8603744506836,139.0,32424.33984375,0.0,1678.385986328125,1.0,282.7577819824219,284.8426208496094,291.7511901855469,293.89599609375,293.1499938964844,293.1499938964844,282.45001220703125,34261.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331722617149353,1.0,0.0,0.0,3.72412633895874,3.7241506576538086,9.254268320546544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.50146484375,0.0,1603.940185546875,1895.4371337890625,0.0,2777.99560546875,0.920686662197113,1.0,0.0,3.0,1.0,0.0
12217440,297.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0538330078125,0.9990000128746032,0.707787811756134,0.5040475726127625,297.50732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05438232421875,0.8225458264350891,0.3099961280822754,0.2950369715690613,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0543518066406,0.8312872648239136,0.3203400075435638,0.2254509627819061,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7679763436317444,0.2516771554946899,0.2404160052537918,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0549621582031,0.7317708730697632,0.215732917189598,0.9807528257369996,286.0540771484375,284.95001220703125,298.3881225585937,288.65350341796875,297.9212646484375,296.5702514648437,286.0522766113281,1.0,0.5119251012802124,0.6483403444290161,0.6483403444290161,1.0,1.0,-2.696084499359131,1.1597172021865845,1.5363672971725464,0.5526236891746521,0.9436551928520204,0.9436551928520204,0.0,122.8603744506836,139.0,32424.33984375,0.0,1678.385986328125,1.0,282.7577819824219,284.8426208496094,291.7511901855469,293.89599609375,293.1499938964844,293.1499938964844,282.45001220703125,34261.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331722617149353,1.0,0.0,0.0,3.72412633895874,3.7241506576538086,9.254268320546544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.50146484375,0.0,1603.940185546875,1895.4371337890625,0.0,2777.99560546875,0.920686662197113,1.0,0.0,3.0,1.0,0.0
12217500,297.6585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8780517578125,0.9990000128746032,0.7085879445075989,0.5093694925308228,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8815002441406,0.8212257623672485,0.3114772140979767,0.2966222465038299,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.8291449546813965,0.3208366632461548,0.2259475141763687,297.3967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88336181640625,0.7663058638572693,0.2525051236152649,0.2413767129182815,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.88507080078125,0.7299376726150513,0.2160514891147613,0.9830721616744996,285.8797302246094,284.95001220703125,298.4134521484375,288.6590270996094,297.9221496582031,296.5529479980469,285.8680419921875,1.0,0.5149284601211548,0.6471376419067383,0.6471376419067383,1.0,1.0,-2.708925724029541,1.1648790836334229,1.5440467596054075,0.5549347400665283,0.9481711387634276,0.9481711387634276,0.0,124.91526794433594,139.0,33190.38671875,0.0,1706.594482421875,1.0,282.4989624023437,284.6340026855469,291.7758178710937,294.02716064453125,293.1499938964844,293.1499938964844,282.45001220703125,34444.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458662033081055,1.0,0.0,0.0,3.752230882644653,3.75225567817688,9.394472613166728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.625,0.0,1637.9427490234375,1895.4371337890625,0.0,2896.569091796875,0.9270974397659302,1.0,0.0,3.0,1.0,0.0
12217560,297.6279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8168029785156,0.9990000128746032,0.7088013887405396,0.5151443481445312,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.8194766044616699,0.3127467632293701,0.2979502379894256,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173217773437,0.8265709280967712,0.3211068511009216,0.2262329012155532,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.81768798828125,0.764198899269104,0.2531329393386841,0.2421028017997741,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179626464844,0.7276632785797119,0.2161445468664169,0.9842027425765992,285.81707763671875,284.95001220703125,298.4384155273437,288.6644897460937,297.9209899902344,296.5323486328125,285.8152770996094,1.0,0.5177603960037231,0.6459218263626099,0.6459218263626099,1.0,1.0,-2.7200381755828857,1.1692122220993042,1.550825834274292,0.5568042993545532,0.953266441822052,0.953266441822052,0.0,127.0657196044922,142.0,33364.28515625,0.0,1732.927978515625,1.0,282.45733642578125,284.57232666015625,291.7405090332031,293.9511413574219,293.1499938964844,293.1499938964844,282.1499938964844,34602.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517123460769653,1.0,0.0,0.0,3.776864767074585,3.776889801025391,9.518228694105346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.97607421875,0.0,1668.122802734375,1895.4371337890625,0.0,2951.311767578125,0.9327766299247742,1.0,0.0,3.0,1.0,0.0
12217620,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.9990000128746032,0.7081805467605591,0.526736319065094,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.8157579898834229,0.3149951100349426,0.3003005385398865,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.8212628364562988,0.3213714957237243,0.2265864908695221,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.7597761154174805,0.2540904283523559,0.2432412356138229,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.7227538824081421,0.2159608006477356,0.98460453748703,285.60906982421875,284.95001220703125,298.48736572265625,288.67529296875,297.9165954589844,296.48846435546875,285.6075439453125,1.0,0.5229673385620117,0.6434902548789978,0.6434902548789978,1.0,1.0,-2.739072561264038,1.176353931427002,1.5627187490463257,0.5597103238105774,0.9603232145309448,0.9603232145309448,0.0,131.32838439941406,145.0,34455.28515625,0.0,1781.1998291015625,1.0,282.1571044921875,284.31719970703125,291.7318725585937,294.004150390625,293.1499938964844,293.1499938964844,281.8500061035156,34910.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658466935157776,1.0,0.0,0.0,3.817970275878906,3.81799578666687,9.726539929033606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.32958984375,0.0,1719.671142578125,1895.4371337890625,0.0,3083.84814453125,0.9422350525856018,1.0,0.0,3.0,1.0,0.0
12217680,297.56201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6088256835937,0.9990000128746032,0.7081805467605591,0.526736319065094,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6093139648437,0.8157579898834229,0.3149951100349426,0.3003005385398865,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6092834472656,0.8212628364562988,0.3213714957237243,0.2265864908695221,297.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6095886230469,0.7597761154174805,0.2540904283523559,0.2432412356138229,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6098327636719,0.7227538824081421,0.2159608006477356,0.98460453748703,285.60906982421875,284.95001220703125,298.48736572265625,288.67529296875,297.9165954589844,296.48846435546875,285.6075439453125,1.0,0.5229673385620117,0.6434902548789978,0.6434902548789978,1.0,1.0,-2.739072561264038,1.176353931427002,1.5627187490463257,0.5597103238105774,0.9603232145309448,0.9603232145309448,0.0,131.32838439941406,145.0,34455.28515625,0.0,1781.1998291015625,1.0,282.1571044921875,284.31719970703125,291.7318725585937,294.004150390625,293.1499938964844,293.1499938964844,281.8500061035156,34910.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658466935157776,1.0,0.0,0.0,3.817970275878906,3.81799578666687,9.726539929033606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.32958984375,0.0,1719.671142578125,1895.4371337890625,0.0,3083.84814453125,0.9422350525856018,1.0,0.0,3.0,1.0,0.0
