time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217740,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.9990000128746032,0.7063714861869812,0.5380717515945435,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.8119616508483887,0.3169437050819397,0.3023418188095093,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8159288763999939,0.3213514685630798,0.2267233580350875,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.7553395628929138,0.2547428011894226,0.2440641671419143,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7175873517990112,0.2154104262590408,0.9831858277320862,285.4044494628906,284.95001220703125,298.5349426269531,288.6859436035156,297.9106750488281,296.443115234375,285.4029846191406,1.0,0.5276166796684265,0.641058623790741,0.641058623790741,1.0,1.0,-2.754599571228028,1.1818128824234009,1.5727866888046265,0.5617063641548157,0.964685082435608,0.964685082435608,0.0,135.46627807617188,148.0,35520.7890625,0.0,1824.139404296875,1.0,281.8568420410156,284.0657653808594,291.7342529296875,294.06884765625,293.1499938964844,293.1499938964844,281.54998779296875,35194.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784250020980835,1.0,0.0,0.0,3.848514080047608,3.8485398292541504,9.882786571324689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.5625,0.0,1759.0906982421875,1895.4371337890625,0.0,3201.818359375,0.949298858642578,1.0,0.0,3.0,1.0,0.0
12217800,297.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4042053222656,0.9990000128746032,0.7063714861869812,0.5380717515945435,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046936035156,0.8119616508483887,0.3169437050819397,0.3023418188095093,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4046630859375,0.8159288763999939,0.3213514685630798,0.2267233580350875,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049377441406,0.7553395628929138,0.2547428011894226,0.2440641671419143,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4051818847656,0.7175873517990112,0.2154104262590408,0.9831858277320862,285.4044494628906,284.95001220703125,298.5349426269531,288.6859436035156,297.9106750488281,296.443115234375,285.4029846191406,1.0,0.5276166796684265,0.641058623790741,0.641058623790741,1.0,1.0,-2.754599571228028,1.1818128824234009,1.5727866888046265,0.5617063641548157,0.964685082435608,0.964685082435608,0.0,135.46627807617188,148.0,35520.7890625,0.0,1824.139404296875,1.0,281.8568420410156,284.0657653808594,291.7342529296875,294.06884765625,293.1499938964844,293.1499938964844,281.54998779296875,35194.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784250020980835,1.0,0.0,0.0,3.848514080047608,3.8485398292541504,9.882786571324689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.5625,0.0,1759.0906982421875,1895.4371337890625,0.0,3201.818359375,0.949298858642578,1.0,0.0,3.0,1.0,0.0
12217860,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.9990000128746032,0.7047548890113831,0.5445792078971863,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2340087890625,0.8097577095031738,0.3179828822612762,0.3034670650959015,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.23394775390625,0.8128157258033752,0.3212189972400665,0.2267440259456634,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.7527967691421509,0.2550112307071686,0.2444576770067215,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.236328125,0.7144680619239807,0.2149485200643539,0.9817813038825988,285.23297119140625,284.95001220703125,298.5625915527344,288.6922607421875,297.90679931640625,296.4161071777344,285.2261962890625,1.0,0.5301576852798462,0.6397488713264465,0.6397488713264465,1.0,1.0,-2.76258397102356,1.1845505237579346,1.578033447265625,0.5626612901687622,0.965342342853546,0.965342342853546,0.0,137.84385681152344,148.0,36446.0859375,0.0,1847.5711669921875,1.0,281.5818176269531,283.8498229980469,291.7633972167969,294.19207763671875,293.1499938964844,293.1499938964844,281.54998779296875,35370.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888191819190979,1.0,0.0,0.0,3.861974716186523,3.8620007038116455,9.952040045391186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.54052734375,0.0,1777.051513671875,1895.4371337890625,0.0,3293.29345703125,0.9524227380752563,1.0,0.0,3.0,1.0,0.0
12217920,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1997985839844,0.9990000128746032,0.7034666538238525,0.5490251779556274,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8081688284873962,0.3186456561088562,0.304138720035553,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8105981945991516,0.3210875391960144,0.2266838103532791,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2004699707031,0.7510110139846802,0.2551497519016266,0.244642287492752,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007141113281,0.7122231721878052,0.2145852893590927,0.9804423451423644,285.2000427246094,284.95001220703125,298.5810546875,288.6965026855469,297.9041442871094,296.39794921875,285.1986694335937,1.0,0.5317835807800293,0.6388604044914246,0.6388604044914246,1.0,1.0,-2.767275333404541,1.186066746711731,1.58120858669281,0.5631275773048401,0.9663180112838744,0.9663180112838744,0.0,139.45529174804688,151.0,36544.53125,0.0,1862.4097900390625,1.0,281.5565490722656,283.8166198730469,291.7409362792969,294.1371765136719,293.1499938964844,293.1499938964844,281.25,35459.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902807235717773,1.0,0.0,0.0,3.8692104816436768,3.869236707687378,9.989367981688702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.3984375,0.0,1786.715087890625,1895.4371337890625,0.0,3312.832763671875,0.9541304111480712,1.0,0.0,3.0,1.0,0.0
12217980,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.699550449848175,0.5595411658287048,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8044220805168152,0.3201664984226227,0.3057437539100647,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8052505254745483,0.320641428232193,0.2265021055936813,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7468505501747131,0.2553738951683044,0.2450281977653503,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7066600322723389,0.2135857939720153,0.9767636060714722,285.005615234375,284.95001220703125,298.62567138671875,288.7069702148437,297.8936767578125,296.3472595214844,285.00439453125,1.0,0.5355428457260132,0.6366621255874634,0.6366621255874634,1.0,1.0,-2.777668237686157,1.1892272233963013,1.588441014289856,0.5639561414718628,0.9654340744018556,0.9654340744018556,0.0,143.28872680664062,154.0,37693.1328125,0.0,1896.6986083984373,1.0,281.2565612792969,283.5803527832031,291.7513122558594,294.21533203125,293.1499938964844,293.1499938964844,280.95001220703125,35704.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020529389381408,1.0,0.0,0.0,3.8807969093322754,3.880823135375977,1.0049283218904748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.3134765625,0.0,1803.0709228515625,1895.4371337890625,0.0,3422.713623046875,0.956894874572754,1.0,0.0,3.0,1.0,0.0
12218040,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9990000128746032,0.699550449848175,0.5595411658287048,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8044220805168152,0.3201664984226227,0.3057437539100647,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8052505254745483,0.320641428232193,0.2265021055936813,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7468505501747131,0.2553738951683044,0.2450281977653503,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.7066600322723389,0.2135857939720153,0.9767636060714722,285.005615234375,284.95001220703125,298.62567138671875,288.7069702148437,297.8936767578125,296.3472595214844,285.00439453125,1.0,0.5355428457260132,0.6366621255874634,0.6366621255874634,1.0,1.0,-2.777668237686157,1.1892272233963013,1.588441014289856,0.5639561414718628,0.9654340744018556,0.9654340744018556,0.0,143.28872680664062,154.0,37693.1328125,0.0,1896.6986083984373,1.0,281.2565612792969,283.5803527832031,291.7513122558594,294.21533203125,293.1499938964844,293.1499938964844,280.95001220703125,35704.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020529389381408,1.0,0.0,0.0,3.8807969093322754,3.880823135375977,1.0049283218904748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.3134765625,0.0,1803.0709228515625,1895.4371337890625,0.0,3422.713623046875,0.956894874572754,1.0,0.0,3.0,1.0,0.0
12218100,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9990000128746032,0.6972163915634155,0.564537763595581,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8026763200759888,0.320883959531784,0.306521862745285,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.8026762008666992,0.3203742504119873,0.2263959050178527,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7449061274528503,0.2554404735565185,0.2451893538236618,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.7039594054222107,0.2130592912435531,0.9748279452323914,284.86004638671875,284.95001220703125,298.6473999023437,288.712158203125,297.8887023925781,296.3228454589844,284.8511047363281,1.0,0.5373004078865051,0.6355630159378052,0.6355630159378052,1.0,1.0,-2.782348871231079,1.190553903579712,1.5917948484420776,0.5642279982566833,0.9634268879890442,0.9634268879890442,0.0,145.12400817871094,154.0,38686.68359375,0.0,1912.7359619140625,1.0,280.9953918457031,283.39306640625,291.7835998535156,294.35748291015625,293.1499938964844,293.1499938964844,280.95001220703125,35833.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105636477470398,1.0,0.0,0.0,3.8834283351898193,3.883454561233521,1.0062915407615949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5771.82568359375,0.0,1807.3836669921875,1895.4371337890625,0.0,3501.833740234375,0.9575417637825012,1.0,0.0,3.0,1.0,0.0
12218160,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.9990000128746032,0.6945202946662903,0.5695642828941345,297.38970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8008536100387573,0.3215445578098297,0.3072057068347931,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8000165820121765,0.3200429081916809,0.2262099683284759,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.7429041266441345,0.2554525732994079,0.2452679425477981,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.7011898756027222,0.2124928534030914,0.972597062587738,284.8144226074219,284.95001220703125,298.6687316894531,288.71734619140625,297.8842163085937,296.29962158203125,284.8134460449219,1.0,0.5389750003814697,0.6345221400260925,0.6345221400260925,1.0,1.0,-2.7864022254943848,1.1916223764419556,1.5947797298431396,0.5643839836120605,0.9620183706283568,0.9620183706283568,0.0,146.96165466308594,142.0,38829.1171875,0.0,1927.844970703125,1.0,280.9563903808594,283.3479919433594,291.7624816894531,294.2956237792969,293.1499938964844,293.1499938964844,280.6499938964844,35939.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140158891677856,1.0,0.0,0.0,3.883678913116455,3.883705139160156,1.0064214848171105e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.26953125,0.0,1808.5411376953125,1895.4371337890625,0.0,3533.834228515625,0.9576897025108336,1.0,0.0,3.0,1.0,0.0
12218220,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.9990000128746032,0.6893648505210876,0.5674774646759033,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.8028962016105652,0.3227621614933014,0.3083645403385162,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8003782033920288,0.3192546665668487,0.2256784290075302,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.7437002658843994,0.2553707063198089,0.2452029734849929,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.7007461786270142,0.2113205790519714,0.967302143573761,284.6189880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8814697265625,296.2655334472656,284.6174011230469,1.0,0.5368468165397644,0.6324403882026672,0.6324403882026672,1.0,1.0,-2.7782297134399414,1.1861670017242432,1.5920627117156982,0.5609988570213318,0.955984890460968,0.955984890460968,0.0,145.97080993652344,130.0,39807.98828125,0.0,1910.2799072265625,1.0,280.656494140625,283.1125793457031,291.77069091796875,294.3684387207031,293.1499938964844,293.1499938964844,280.3500061035156,36177.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925595223903656,1.0,0.0,0.0,3.877859592437744,3.877885818481445,1.003407760435948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.88330078125,0.0,1803.1649169921875,1895.4371337890625,0.0,3640.701904296875,0.9565226435661316,1.0,0.0,3.0,1.0,0.0
12218280,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.9990000128746032,0.6893648505210876,0.5674774646759033,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61920166015625,0.8028962016105652,0.3227621614933014,0.3083645403385162,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6192321777344,0.8003782033920288,0.3192546665668487,0.2256784290075302,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6194763183594,0.7437002658843994,0.2553707063198089,0.2452029734849929,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6197509765625,0.7007461786270142,0.2113205790519714,0.967302143573761,284.6189880371094,284.95001220703125,298.710205078125,288.7276916503906,297.8814697265625,296.2655334472656,284.6174011230469,1.0,0.5368468165397644,0.6324403882026672,0.6324403882026672,1.0,1.0,-2.7782297134399414,1.1861670017242432,1.5920627117156982,0.5609988570213318,0.955984890460968,0.955984890460968,0.0,145.97080993652344,130.0,39807.98828125,0.0,1910.2799072265625,1.0,280.656494140625,283.1125793457031,291.77069091796875,294.3684387207031,293.1499938964844,293.1499938964844,280.3500061035156,36177.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925595223903656,1.0,0.0,0.0,3.877859592437744,3.877885818481445,1.003407760435948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.88330078125,0.0,1803.1649169921875,1895.4371337890625,0.0,3640.701904296875,0.9565226435661316,1.0,0.0,3.0,1.0,0.0
12218340,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.9990000128746032,0.6865652203559875,0.5563573241233826,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41455078125,0.8090938329696655,0.323830097913742,0.3092621266841888,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41455078125,0.8048989176750183,0.3182773888111114,0.2249257266521453,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.7480660080909729,0.2551488280296325,0.2448828071355819,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7040649056434631,0.210066482424736,0.9611101746559144,284.4142761230469,284.95001220703125,298.75,288.7380065917969,297.8855895996094,296.2453308105469,284.4122619628906,1.0,0.5311294198036194,0.6303585767745972,0.6303585767745972,1.0,1.0,-2.757223606109619,1.1747814416885376,1.582442283630371,0.5543920397758484,0.947156012058258,0.947156012058258,0.0,141.50616455078125,118.0,40607.87109375,0.0,1856.5567626953125,1.0,280.3565673828125,282.87213134765625,291.7743225097656,294.42559814453125,293.1499938964844,293.1499938964844,280.04998779296875,36432.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935774266719818,1.0,0.0,0.0,3.862658739089966,3.862684965133667,9.95556661109731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.26171875,0.0,1786.3099365234375,1895.4371337890625,0.0,3733.9521484375,0.9532551169395448,1.0,0.0,3.0,1.0,0.0
12218400,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4139709472656,0.9990000128746032,0.6865652203559875,0.5563573241233826,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.41455078125,0.8090938329696655,0.323830097913742,0.3092621266841888,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41455078125,0.8048989176750183,0.3182773888111114,0.2249257266521453,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.41485595703125,0.7480660080909729,0.2551488280296325,0.2448828071355819,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.41522216796875,0.7040649056434631,0.210066482424736,0.9611101746559144,284.4142761230469,284.95001220703125,298.75,288.7380065917969,297.8855895996094,296.2453308105469,284.4122619628906,1.0,0.5311294198036194,0.6303585767745972,0.6303585767745972,1.0,1.0,-2.757223606109619,1.1747814416885376,1.582442283630371,0.5543920397758484,0.947156012058258,0.947156012058258,0.0,141.50616455078125,118.0,40607.87109375,0.0,1856.5567626953125,1.0,280.3565673828125,282.87213134765625,291.7743225097656,294.42559814453125,293.1499938964844,293.1499938964844,280.04998779296875,36432.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935774266719818,1.0,0.0,0.0,3.862658739089966,3.862684965133667,9.95556661109731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.26171875,0.0,1786.3099365234375,1895.4371337890625,0.0,3733.9521484375,0.9532551169395448,1.0,0.0,3.0,1.0,0.0
12218460,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.9990000128746032,0.686625063419342,0.5391291975975037,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015380859375,0.8179177641868591,0.3247430920600891,0.3099417090415954,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015686035156,0.8122476935386658,0.3171158730983734,0.2239904701709747,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.7551530599594116,0.2547876238822937,0.2443579733371734,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.7100608348846436,0.2087289839982986,0.95417320728302,284.20123291015625,284.95001220703125,298.78521728515625,288.7455139160156,297.8912353515625,296.2311706542969,284.19879150390625,1.0,0.5228502750396729,0.6288358569145203,0.6288358569145203,1.0,1.0,-2.72725248336792,1.1596839427947998,1.56756854057312,0.5460404753684998,0.9354337453842164,0.9354337453842164,0.0,134.8341064453125,121.0,41270.171875,0.0,1779.77978515625,1.0,280.0567626953125,282.6307067871094,291.77490234375,294.4708557128906,293.1499938964844,293.1499938964844,279.75,36719.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444314241409302,1.0,0.0,0.0,3.836958646774292,3.836984634399414,9.823528444030671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.625,0.0,1756.947021484375,1895.4371337890625,0.0,3812.66015625,0.9476488828659058,1.0,0.0,3.0,1.0,0.0
12218520,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2008972167969,0.9990000128746032,0.686625063419342,0.5391291975975037,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015380859375,0.8179177641868591,0.3247430920600891,0.3099417090415954,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2015686035156,0.8122476935386658,0.3171158730983734,0.2239904701709747,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2019348144531,0.7551530599594116,0.2547876238822937,0.2443579733371734,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20233154296875,0.7100608348846436,0.2087289839982986,0.95417320728302,284.20123291015625,284.95001220703125,298.78521728515625,288.7455139160156,297.8912353515625,296.2311706542969,284.19879150390625,1.0,0.5228502750396729,0.6288358569145203,0.6288358569145203,1.0,1.0,-2.72725248336792,1.1596839427947998,1.56756854057312,0.5460404753684998,0.9354337453842164,0.9354337453842164,0.0,134.8341064453125,121.0,41270.171875,0.0,1779.77978515625,1.0,280.0567626953125,282.6307067871094,291.77490234375,294.4708557128906,293.1499938964844,293.1499938964844,279.75,36719.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444314241409302,1.0,0.0,0.0,3.836958646774292,3.836984634399414,9.823528444030671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.625,0.0,1756.947021484375,1895.4371337890625,0.0,3812.66015625,0.9476488828659058,1.0,0.0,3.0,1.0,0.0
12218580,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.992431640625,0.9990000128746032,0.6879393458366394,0.5295135378837585,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.8230897188186646,0.3255444467067718,0.3106010556221008,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.8158161044120789,0.3158144354820251,0.2230203300714492,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.7590638399124146,0.2543272376060486,0.2438264489173889,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.7127009034156799,0.2073556631803512,0.947497308254242,283.99267578125,284.95001220703125,298.8133239746094,288.74774169921875,297.8956298828125,296.219970703125,283.9909973144531,1.0,0.5180893540382385,0.6273131370544434,0.6273131370544434,1.0,1.0,-2.7066452503204346,1.148971676826477,1.557673692703247,0.5396955609321594,0.9209383130073548,0.9209383130073548,0.0,131.04173278808594,124.0,41999.1328125,0.0,1731.560791015625,1.0,279.7569274902344,282.4013366699219,291.7734680175781,294.51348876953125,293.1499938964844,293.1499938964844,279.45001220703125,37043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522626399993896,1.0,0.0,0.0,3.799283266067505,3.7993087768554688,9.631560260459082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.58984375,0.0,1713.8099365234375,1895.4371337890625,0.0,3883.322509765625,0.9393894076347352,1.0,0.0,3.0,1.0,0.0
12218640,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.992431640625,0.9990000128746032,0.6879393458366394,0.5295135378837585,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9928894042969,0.8230897188186646,0.3255444467067718,0.3106010556221008,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.992919921875,0.8158161044120789,0.3158144354820251,0.2230203300714492,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9931640625,0.7590638399124146,0.2543272376060486,0.2438264489173889,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9934997558594,0.7127009034156799,0.2073556631803512,0.947497308254242,283.99267578125,284.95001220703125,298.8133239746094,288.74774169921875,297.8956298828125,296.219970703125,283.9909973144531,1.0,0.5180893540382385,0.6273131370544434,0.6273131370544434,1.0,1.0,-2.7066452503204346,1.148971676826477,1.557673692703247,0.5396955609321594,0.9209383130073548,0.9209383130073548,0.0,131.04173278808594,124.0,41999.1328125,0.0,1731.560791015625,1.0,279.7569274902344,282.4013366699219,291.7734680175781,294.51348876953125,293.1499938964844,293.1499938964844,279.45001220703125,37043.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522626399993896,1.0,0.0,0.0,3.799283266067505,3.7993087768554688,9.631560260459082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.58984375,0.0,1713.8099365234375,1895.4371337890625,0.0,3883.322509765625,0.9393894076347352,1.0,0.0,3.0,1.0,0.0
12218700,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8443908691406,0.9990000128746032,0.6881201267242432,0.5270862579345703,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470458984375,0.8245638608932495,0.3259254693984985,0.3109596073627472,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84722900390625,0.8164644241333008,0.3151390254497528,0.2225537300109863,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.84881591796875,0.7599624395370483,0.2540757656097412,0.2435843497514724,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.85076904296875,0.7129955887794495,0.2066600322723388,0.9443256855010986,283.8459167480469,284.95001220703125,298.8248291015625,288.7469787597656,297.8965759277344,296.2140197753906,283.8361511230469,1.0,0.516570508480072,0.6265518069267273,0.6265518069267273,1.0,1.0,-2.699493169784546,1.1450598239898682,1.5544333457946775,0.5373280644416809,0.9121617674827576,0.9121617674827576,0.0,130.02508544921875,124.0,42820.625,0.0,1716.3580322265625,1.0,279.4976501464844,282.22528076171875,291.7969055175781,294.6372375488281,293.1499938964844,293.1499938964844,279.45001220703125,37231.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584617018699646,1.0,0.0,0.0,3.775731086730957,3.775756597518921,9.512516498944024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6224.80029296875,0.0,1687.1328125,1895.4371337890625,0.0,3938.861572265625,0.9341912865638732,1.0,0.0,3.0,1.0,0.0
12218760,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79803466796875,0.9990000128746032,0.6877666115760803,0.5259962677955627,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.79833984375,0.8253357410430908,0.326259970664978,0.3112518191337585,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7983703613281,0.8163894414901733,0.3144099116325378,0.222029224038124,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7985534667969,0.7601768970489502,0.2537812292575836,0.2432891577482223,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.7987976074219,0.7126434445381165,0.205930009484291,0.9409759640693665,283.7982177734375,284.95001220703125,298.83477783203125,288.7450561523437,297.8962097167969,296.20672607421875,283.7971496582031,1.0,0.5154944658279419,0.6260430216789246,0.6260430216789246,1.0,1.0,-2.693521738052368,1.1418824195861816,1.551639199256897,0.5354422926902771,0.9039536118507384,0.9039536118507384,0.0,129.47140502929688,127.0,42765.51171875,0.0,1705.074951171875,1.0,279.457275390625,282.1857604980469,291.7706298828125,294.5577392578125,293.1499938964844,293.1499938964844,279.1499938964844,37402.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960044801235199,1.0,0.0,0.0,3.748296022415161,3.748321294784546,9.3747792107024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.11181640625,0.0,1656.0797119140625,1895.4371337890625,0.0,3952.985107421875,0.9281902313232422,1.0,0.0,3.0,1.0,0.0
12218820,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177978515625,0.9990000128746032,0.6856361031532288,0.5264755487442017,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.8256264328956604,0.326915442943573,0.311888575553894,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.8149737119674683,0.3129423856735229,0.2210232764482498,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180725097656,0.7593794465065002,0.2531710565090179,0.2427346855401992,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61822509765625,0.710762619972229,0.2044606506824493,0.934475600719452,283.6178894042969,284.95001220703125,298.85009765625,288.73785400390625,297.8930053710937,296.1910095214844,283.617431640625,1.0,0.5144131779670715,0.6250253915786743,0.6250253915786743,1.0,1.0,-2.6851725578308105,1.1372088193893433,1.5479636192321775,0.5325629711151123,0.8846648335456848,0.8846648335456848,0.0,129.32281494140625,130.0,43547.015625,0.0,1692.2381591796875,1.0,279.15771484375,281.98486328125,291.7645874023437,294.6005859375,293.1499938964844,293.1499938964844,279.45001220703125,37802.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968031883239746,1.0,0.0,0.0,3.6823785305023193,3.682403326034546,9.047949447449356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1005859375,0.0,1583.0948486328125,1895.4371337890625,0.0,4023.8505859375,0.913718283176422,1.0,0.0,3.0,1.0,0.0
12218880,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6177978515625,0.9990000128746032,0.6856361031532288,0.5264755487442017,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6179504394531,0.8256264328956604,0.326915442943573,0.311888575553894,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61798095703125,0.8149737119674683,0.3129423856735229,0.2210232764482498,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6180725097656,0.7593794465065002,0.2531710565090179,0.2427346855401992,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61822509765625,0.710762619972229,0.2044606506824493,0.934475600719452,283.6178894042969,284.95001220703125,298.85009765625,288.73785400390625,297.8930053710937,296.1910095214844,283.617431640625,1.0,0.5144131779670715,0.6250253915786743,0.6250253915786743,1.0,1.0,-2.6851725578308105,1.1372088193893433,1.5479636192321775,0.5325629711151123,0.8846648335456848,0.8846648335456848,0.0,129.32281494140625,130.0,43547.015625,0.0,1692.2381591796875,1.0,279.15771484375,281.98486328125,291.7645874023437,294.6005859375,293.1499938964844,293.1499938964844,279.45001220703125,37802.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968031883239746,1.0,0.0,0.0,3.6823785305023193,3.682403326034546,9.047949447449356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5873.1005859375,0.0,1583.0948486328125,1895.4371337890625,0.0,4023.8505859375,0.913718283176422,1.0,0.0,3.0,1.0,0.0
12218940,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246459960937,0.9990000128746032,0.6848316788673401,0.5281210541725159,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238830566406,0.825927197933197,0.3287228047847748,0.3132303655147552,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.8136689066886902,0.3127796053886413,0.2206082642078399,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233337402344,0.7586029767990112,0.2534776031970978,0.2427354007959365,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227844238281,0.7088881134986877,0.2037760764360427,0.9302309155464172,283.8241882324219,284.95001220703125,298.8598022460937,288.7264709472656,297.8953552246094,296.1887512207031,283.8271789550781,1.0,0.5145270824432373,0.6240078210830688,0.6240078210830688,1.0,1.0,-2.683154582977295,1.1354612112045288,1.547693371772766,0.5311362147331238,0.8712577819824219,0.8712577819824219,0.0,129.7600555419922,133.0,42245.11328125,0.0,1691.31787109375,1.0,279.442138671875,282.230224609375,291.6692199707031,294.3566589355469,293.1499938964844,293.1499938964844,279.75,37792.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523189663887024,1.0,0.0,0.0,3.614591360092163,3.614615440368652,8.717896093912714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.51171875,0.0,1507.410888671875,1895.4371337890625,0.0,3883.828857421875,0.8986390829086304,1.0,0.0,3.0,1.0,0.0
12219000,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246459960937,0.9990000128746032,0.6848316788673401,0.5281210541725159,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8238830566406,0.825927197933197,0.3287228047847748,0.3132303655147552,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.82379150390625,0.8136689066886902,0.3127796053886413,0.2206082642078399,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8233337402344,0.7586029767990112,0.2534776031970978,0.2427354007959365,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8227844238281,0.7088881134986877,0.2037760764360427,0.9302309155464172,283.8241882324219,284.95001220703125,298.8598022460937,288.7264709472656,297.8953552246094,296.1887512207031,283.8271789550781,1.0,0.5145270824432373,0.6240078210830688,0.6240078210830688,1.0,1.0,-2.683154582977295,1.1354612112045288,1.547693371772766,0.5311362147331238,0.8712577819824219,0.8712577819824219,0.0,129.7600555419922,133.0,42245.11328125,0.0,1691.31787109375,1.0,279.442138671875,282.230224609375,291.6692199707031,294.3566589355469,293.1499938964844,293.1499938964844,279.75,37792.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523189663887024,1.0,0.0,0.0,3.614591360092163,3.614615440368652,8.717896093912714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.51171875,0.0,1507.410888671875,1895.4371337890625,0.0,3883.828857421875,0.8986390829086304,1.0,0.0,3.0,1.0,0.0
12219060,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.9990000128746032,0.6862539649009705,0.5292573571205139,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8274715542793274,0.3316755592823028,0.3157978653907776,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.8138118982315063,0.3138808608055115,0.221203863620758,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.759116530418396,0.2547574043273926,0.2437600940465927,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.7084047794342041,0.2040036916732788,0.9304131269454956,284.0519714355469,284.95001220703125,298.8644104003906,288.7113647460937,297.90301513671875,296.1994323730469,284.05523681640625,1.0,0.5158299803733826,0.62263423204422,0.62263423204422,1.0,1.0,-2.689764499664306,1.1373931169509888,1.552371382713318,0.5314875841140747,0.8610881567001343,0.8610881567001343,0.0,130.34425354003906,136.0,40998.49609375,0.0,1703.6201171875,1.0,279.7411804199219,282.4932861328125,291.6420593261719,294.2336730957031,293.1499938964844,293.1499938964844,280.04998779296875,37620.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351453185081482,1.0,0.0,0.0,3.5530693531036377,3.5530927181243896,8.423656367995136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.09814453125,0.0,1439.78369140625,1895.4371337890625,0.0,3728.211669921875,0.8848473429679871,1.0,0.0,3.0,1.0,0.0
12219120,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.9990000128746032,0.6862539649009705,0.5292573571205139,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0516357421875,0.8274715542793274,0.3316755592823028,0.3157978653907776,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0515441894531,0.8138118982315063,0.3138808608055115,0.221203863620758,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.0510559082031,0.759116530418396,0.2547574043273926,0.2437600940465927,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0504455566406,0.7084047794342041,0.2040036916732788,0.9304131269454956,284.0519714355469,284.95001220703125,298.8644104003906,288.7113647460937,297.90301513671875,296.1994323730469,284.05523681640625,1.0,0.5158299803733826,0.62263423204422,0.62263423204422,1.0,1.0,-2.689764499664306,1.1373931169509888,1.552371382713318,0.5314875841140747,0.8610881567001343,0.8610881567001343,0.0,130.34425354003906,136.0,40998.49609375,0.0,1703.6201171875,1.0,279.7411804199219,282.4932861328125,291.6420593261719,294.2336730957031,293.1499938964844,293.1499938964844,280.04998779296875,37620.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351453185081482,1.0,0.0,0.0,3.5530693531036377,3.5530927181243896,8.423656367995136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.09814453125,0.0,1439.78369140625,1895.4371337890625,0.0,3728.211669921875,0.8848473429679871,1.0,0.0,3.0,1.0,0.0
12219180,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789611816406,0.9990000128746032,0.6888812184333801,0.5308323502540588,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.8293426632881165,0.335242748260498,0.3190494775772095,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8143649101257324,0.3156163394451141,0.2223323583602905,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.7600350379943848,0.2565797865390777,0.2453868240118026,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.7084794640541077,0.2047860920429229,0.9334630370140076,284.2784729003906,284.95001220703125,298.8643798828125,288.6928405761719,297.9122314453125,296.2160339355469,284.2816772460937,1.0,0.5181412696838379,0.6212607026100159,0.6212607026100159,1.0,1.0,-2.702535629272461,1.1421314477920532,1.5604040622711182,0.5332971215248108,0.8539326786994934,0.8539326786994934,0.0,131.2873077392578,139.0,39993.65625,0.0,1726.6766357421875,1.0,280.0406494140625,282.7649230957031,291.6348876953125,294.1577453613281,293.1499938964844,293.1499938964844,280.3500061035156,37354.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920744240283966,1.0,0.0,0.0,3.5013413429260254,3.50136399269104,8.180167014870676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.02587890625,0.0,1383.703125,1895.4371337890625,0.0,3596.02490234375,0.8731743097305298,1.0,0.0,3.0,1.0,0.0
12219240,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789611816406,0.9990000128746032,0.6888812184333801,0.5308323502540588,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.8293426632881165,0.335242748260498,0.3190494775772095,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8143649101257324,0.3156163394451141,0.2223323583602905,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.7600350379943848,0.2565797865390777,0.2453868240118026,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2769775390625,0.7084794640541077,0.2047860920429229,0.9334630370140076,284.2784729003906,284.95001220703125,298.8643798828125,288.6928405761719,297.9122314453125,296.2160339355469,284.2816772460937,1.0,0.5181412696838379,0.6212607026100159,0.6212607026100159,1.0,1.0,-2.702535629272461,1.1421314477920532,1.5604040622711182,0.5332971215248108,0.8539326786994934,0.8539326786994934,0.0,131.2873077392578,139.0,39993.65625,0.0,1726.6766357421875,1.0,280.0406494140625,282.7649230957031,291.6348876953125,294.1577453613281,293.1499938964844,293.1499938964844,280.3500061035156,37354.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920744240283966,1.0,0.0,0.0,3.5013413429260254,3.50136399269104,8.180167014870676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.02587890625,0.0,1383.703125,1895.4371337890625,0.0,3596.02490234375,0.8731743097305298,1.0,0.0,3.0,1.0,0.0
12219300,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4344482421875,0.9990000128746032,0.6903887987136841,0.5319769978523254,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.8302035927772522,0.3371579945087433,0.3208068907260895,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311828613281,0.8145728707313538,0.316607654094696,0.2229895144701004,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.42950439453125,0.7604462504386902,0.2576070427894592,0.2463203966617584,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4271545410156,0.7085156440734863,0.2053017318248748,0.9356123208999634,284.4327087402344,284.95001220703125,298.86279296875,288.6824035644531,297.9166564941406,296.22509765625,284.4439392089844,1.0,0.5196064114570618,0.6205739378929138,0.6205739378929138,1.0,1.0,-2.7105154991149902,1.145224928855896,1.5652905702590942,0.5345796942710876,0.8519716858863831,0.8519716858863831,0.0,131.92991638183594,139.0,39138.578125,0.0,1741.4263916015625,1.0,280.29425048828125,282.9601135253906,291.6070556640625,294.02880859375,293.1499938964844,293.1499938964844,280.3500061035156,37182.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912384271621704,1.0,0.0,0.0,3.4796793460845947,3.4797019958496094,8.079263125182479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.38525390625,0.0,1360.2408447265625,1895.4371337890625,0.0,3518.71728515625,0.8682859539985657,1.0,0.0,3.0,1.0,0.0
12219360,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.9990000128746032,0.6920532584190369,0.533194899559021,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.500732421875,0.8311347365379333,0.3391798138618469,0.3227029144763946,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5006103515625,0.8148638606071472,0.3177035748958587,0.2237497717142105,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50018310546875,0.7609370350837708,0.2587242424488067,0.247368186712265,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.7086530923843384,0.205906257033348,0.9382752180099488,284.5010070800781,284.95001220703125,298.8602294921875,288.6712951660156,297.92108154296875,296.23504638671875,284.504150390625,1.0,0.5212568640708923,0.6196625232696533,0.6196625232696533,1.0,1.0,-2.7196285724639893,1.1486523151397705,1.5709762573242188,0.5359428524971008,0.8497114777565002,0.8497114777565002,0.0,132.6376953125,142.0,39053.39453125,0.0,1758.243896484375,1.0,280.3401794433594,283.0308837890625,291.6258544921875,294.0906677246094,293.1499938964844,293.1499938964844,280.6499938964844,37027.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090712666511536,1.0,0.0,0.0,3.461769819259644,3.461792230606079,7.996310955604713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.00390625,0.0,1340.9573974609375,1895.4371337890625,0.0,3487.982666015625,0.8641562461853027,1.0,0.0,3.0,1.0,0.0
12219420,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9990000128746032,0.6954392790794373,0.5363269448280334,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8327519297599792,0.3433784246444702,0.3266326189041137,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8151984214782715,0.3200255632400512,0.2253536134958267,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7617059946060181,0.2610855102539062,0.2495840191841125,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7087699174880981,0.2072473168373108,0.9442328214645386,284.7185974121094,284.95001220703125,298.8525085449219,288.6471252441406,297.9286499023437,296.2546081542969,284.7215270996094,1.0,0.5249965786933899,0.6178396940231323,0.6178396940231323,1.0,1.0,-2.7398617267608643,1.156372308731079,1.5834895372390747,0.5390998125076294,0.8483540415763855,0.8483540415763855,0.0,134.3531494140625,145.0,38170.62109375,0.0,1796.611328125,1.0,280.63983154296875,283.2898864746094,291.60955810546875,294.0208435058594,293.1499938964844,293.1499938964844,280.95001220703125,36667.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898977518081665,1.0,0.0,0.0,3.4357385635375977,3.435760498046875,7.876504355408542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.85107421875,0.0,1312.3016357421875,1895.4371337890625,0.0,3394.051513671875,0.858109712600708,1.0,0.0,3.0,1.0,0.0
12219480,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7190246582031,0.9990000128746032,0.6954392790794373,0.5363269448280334,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.8327519297599792,0.3433784246444702,0.3266326189041137,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182312011719,0.8151984214782715,0.3200255632400512,0.2253536134958267,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178039550781,0.7617059946060181,0.2610855102539062,0.2495840191841125,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172241210937,0.7087699174880981,0.2072473168373108,0.9442328214645386,284.7185974121094,284.95001220703125,298.8525085449219,288.6471252441406,297.9286499023437,296.2546081542969,284.7215270996094,1.0,0.5249965786933899,0.6178396940231323,0.6178396940231323,1.0,1.0,-2.7398617267608643,1.156372308731079,1.5834895372390747,0.5390998125076294,0.8483540415763855,0.8483540415763855,0.0,134.3531494140625,145.0,38170.62109375,0.0,1796.611328125,1.0,280.63983154296875,283.2898864746094,291.60955810546875,294.0208435058594,293.1499938964844,293.1499938964844,280.95001220703125,36667.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898977518081665,1.0,0.0,0.0,3.4357385635375977,3.435760498046875,7.876504355408542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5337.85107421875,0.0,1312.3016357421875,1895.4371337890625,0.0,3394.051513671875,0.858109712600708,1.0,0.0,3.0,1.0,0.0
12219540,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.6988890171051025,0.5400897860527039,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8342096209526062,0.347783625125885,0.3307750225067138,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8153834342956543,0.322527676820755,0.2270962297916412,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.762342631816864,0.2636086046695709,0.2519710958003998,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7088050246238708,0.2087457478046417,0.9509925246238708,284.93035888671875,284.95001220703125,298.8416748046875,288.62066650390625,297.9346923828125,296.273681640625,284.9330749511719,1.0,0.5292142629623413,0.6160168647766113,0.6160168647766113,1.0,1.0,-2.762446403503418,1.1651264429092407,1.5973198413848877,0.5427761077880859,0.8497786521911621,0.8497786521911621,0.0,136.3673553466797,148.0,37336.546875,0.0,1840.5,1.0,280.93963623046875,283.5410461425781,291.5873413085937,293.94781494140625,293.1499938964844,293.1499938964844,281.25,36293.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896912336349487,1.0,0.0,0.0,3.423813819885254,3.4238359928131104,7.821924441486772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.7958984375,0.0,1297.843505859375,1895.4371337890625,0.0,3307.31982421875,0.8551722764968872,1.0,0.0,3.0,1.0,0.0
