time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219600,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.9990000128746032,0.6988890171051025,0.5400897860527039,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8342096209526062,0.347783625125885,0.3307750225067138,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8153834342956543,0.322527676820755,0.2270962297916412,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.762342631816864,0.2636086046695709,0.2519710958003998,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.7088050246238708,0.2087457478046417,0.9509925246238708,284.93035888671875,284.95001220703125,298.8416748046875,288.62066650390625,297.9346923828125,296.273681640625,284.9330749511719,1.0,0.5292142629623413,0.6160168647766113,0.6160168647766113,1.0,1.0,-2.762446403503418,1.1651264429092407,1.5973198413848877,0.5427761077880859,0.8497786521911621,0.8497786521911621,0.0,136.3673553466797,148.0,37336.546875,0.0,1840.5,1.0,280.93963623046875,283.5410461425781,291.5873413085937,293.94781494140625,293.1499938964844,293.1499938964844,281.25,36293.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896912336349487,1.0,0.0,0.0,3.423813819885254,3.4238359928131104,7.821924441486772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5259.7958984375,0.0,1297.843505859375,1895.4371337890625,0.0,3307.31982421875,0.8551722764968872,1.0,0.0,3.0,1.0,0.0
12219660,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.7024458646774292,0.544273316860199,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8355978727340698,0.3524022698402405,0.3351169526576996,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8155145645141602,0.3252226412296295,0.2289708703756332,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7629267573356628,0.2662923634052276,0.2545111179351806,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7088232040405273,0.2103912830352783,0.9584296941757202,285.14697265625,284.95001220703125,298.8282165527344,288.59234619140625,297.93927001953125,296.2923278808594,285.1495666503906,1.0,0.5338014364242554,0.6138667464256287,0.6138667464256287,1.0,1.0,-2.786933660507202,1.174413561820984,1.6125200986862185,0.5465668439865112,0.8541345000267029,0.8541345000267029,0.0,138.60220336914062,151.0,36724.546875,0.0,1889.0526123046875,1.0,281.2395935058594,283.7966003417969,291.5646057128906,293.8843078613281,293.1499938964844,293.1499938964844,281.54998779296875,35908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813831806182861,1.0,0.0,0.0,3.426364183425904,3.4263861179351807,7.833580752958369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.6337890625,0.0,1297.6627197265625,1895.4371337890625,0.0,3229.5419921875,0.8554320931434631,1.0,0.0,3.0,1.0,0.0
12219720,297.28106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473693847656,0.9990000128746032,0.7024458646774292,0.544273316860199,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.8355978727340698,0.3524022698402405,0.3351169526576996,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8155145645141602,0.3252226412296295,0.2289708703756332,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1462707519531,0.7629267573356628,0.2662923634052276,0.2545111179351806,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.145751953125,0.7088232040405273,0.2103912830352783,0.9584296941757202,285.14697265625,284.95001220703125,298.8282165527344,288.59234619140625,297.93927001953125,296.2923278808594,285.1495666503906,1.0,0.5338014364242554,0.6138667464256287,0.6138667464256287,1.0,1.0,-2.786933660507202,1.174413561820984,1.6125200986862185,0.5465668439865112,0.8541345000267029,0.8541345000267029,0.0,138.60220336914062,151.0,36724.546875,0.0,1889.0526123046875,1.0,281.2395935058594,283.7966003417969,291.5646057128906,293.8843078613281,293.1499938964844,293.1499938964844,281.54998779296875,35908.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813831806182861,1.0,0.0,0.0,3.426364183425904,3.4263861179351807,7.833580752958369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.6337890625,0.0,1297.6627197265625,1895.4371337890625,0.0,3229.5419921875,0.8554320931434631,1.0,0.0,3.0,1.0,0.0
12219780,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.9990000128746032,0.7061312198638916,0.5487003922462463,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.8369994759559631,0.357219785451889,0.3396570384502411,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8156766295433044,0.3280912339687347,0.230977326631546,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7635361552238464,0.2691234350204468,0.2572000324726105,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.7088958621025085,0.2121708393096923,0.9665097594261168,285.3575134277344,284.95001220703125,298.8127136230469,288.5625,297.9426574707031,296.3104858398437,285.3598327636719,1.0,0.5386831164360046,0.611716628074646,0.611716628074646,1.0,1.0,-2.81306266784668,1.1843773126602173,1.6286852359771729,0.5506755709648132,0.8612596392631531,0.8612596392631531,0.0,140.99546813964844,154.0,36138.5859375,0.0,1941.7418212890625,1.0,281.5396728515625,284.044189453125,291.5406799316406,293.8243713378906,293.1499938964844,293.1499938964844,281.8500061035156,35535.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743195533752441,1.0,0.0,0.0,3.442997694015503,3.44301986694336,7.909823693807994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.564453125,0.0,1311.5557861328125,1895.4371337890625,0.0,3163.325927734375,0.8588268756866455,1.0,0.0,3.0,1.0,0.0
12219840,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578796386719,0.9990000128746032,0.7061312198638916,0.5487003922462463,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3573303222656,0.8369994759559631,0.357219785451889,0.3396570384502411,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8156766295433044,0.3280912339687347,0.230977326631546,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.7635361552238464,0.2691234350204468,0.2572000324726105,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3564147949219,0.7088958621025085,0.2121708393096923,0.9665097594261168,285.3575134277344,284.95001220703125,298.8127136230469,288.5625,297.9426574707031,296.3104858398437,285.3598327636719,1.0,0.5386831164360046,0.611716628074646,0.611716628074646,1.0,1.0,-2.81306266784668,1.1843773126602173,1.6286852359771729,0.5506755709648132,0.8612596392631531,0.8612596392631531,0.0,140.99546813964844,154.0,36138.5859375,0.0,1941.7418212890625,1.0,281.5396728515625,284.044189453125,291.5406799316406,293.8243713378906,293.1499938964844,293.1499938964844,281.8500061035156,35535.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743195533752441,1.0,0.0,0.0,3.442997694015503,3.44301986694336,7.909823693807994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.564453125,0.0,1311.5557861328125,1895.4371337890625,0.0,3163.325927734375,0.8588268756866455,1.0,0.0,3.0,1.0,0.0
12219900,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50555419921875,0.9990000128746032,0.7079769968986511,0.5510513782501221,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.8376511931419373,0.3596779704093933,0.3419604003429413,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.50262451171875,0.815705418586731,0.3295558393001556,0.2319926917552948,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.501220703125,0.7637973427772522,0.2705730199813843,0.2585684955120086,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989929199219,0.7089011073112488,0.2130935490131378,0.970671534538269,285.5039978027344,284.95001220703125,298.8043212890625,288.547119140625,297.9437561035156,296.3188781738281,285.5140686035156,1.0,0.5412101149559021,0.6106415390968323,0.6106415390968323,1.0,1.0,-2.8265225887298584,1.1895140409469604,1.637008547782898,0.5528016686439514,0.8663636445999146,0.8663636445999146,0.0,142.25967407226562,154.0,35513.59375,0.0,1969.375732421875,1.0,281.7929382324219,284.2275085449219,291.50213623046875,293.6996459960937,293.1499938964844,293.1499938964844,281.8500061035156,35344.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687219619750977,1.0,0.0,0.0,3.456084489822388,3.456106424331665,7.970067485985055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5284.47265625,0.0,1323.2955322265625,1895.4371337890625,0.0,3110.82177734375,0.861623227596283,1.0,0.0,3.0,1.0,0.0
12219960,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5630187988281,0.9990000128746032,0.709925651550293,0.553298830986023,297.42608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5625305175781,0.8384242653846741,0.362209677696228,0.3443657159805298,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5624389648437,0.8158613443374634,0.3310858905315399,0.2330788373947143,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621337890625,0.7641773819923401,0.2720784544944763,0.2600122988224029,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5616760253906,0.709028422832489,0.2140654474496841,0.9751338958740234,285.5627136230469,284.95001220703125,298.79559326171875,288.531494140625,297.9449462890625,296.3278503417969,285.5649719238281,1.0,0.5437977313995361,0.6094490885734558,0.6094490885734558,1.0,1.0,-2.84051775932312,1.1947729587554932,1.645744800567627,0.5549277663230896,0.8710848093032837,0.8710848093032837,0.0,143.51536560058594,157.0,35576.171875,0.0,1998.0726318359373,1.0,281.84002685546875,284.2846069335937,291.5131225585937,293.762451171875,293.1499938964844,293.1499938964844,282.1499938964844,35187.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679304122924805,1.0,0.0,0.0,3.4727447032928467,3.472766876220703,8.047093160712393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.43994140625,0.0,1338.9739990234375,1895.4371337890625,0.0,3103.396240234375,0.8651654124259949,1.0,0.0,3.0,1.0,0.0
12220020,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.9990000128746032,0.7141726016998291,0.5578275322914124,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8400335907936096,0.3674900829792022,0.3493073880672455,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.8162371516227722,0.3343395590782165,0.2353273332118988,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.7650049924850464,0.2752484083175659,0.2629953026771545,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970275878906,0.7093671560287476,0.216146245598793,0.9844704270362854,285.798095703125,284.95001220703125,298.7773742675781,288.4997253417969,297.947509765625,296.3465881347656,285.80029296875,1.0,0.5491150617599487,0.6070641279220581,0.6070641279220581,1.0,1.0,-2.869407415390014,1.205627202987671,1.6637800931930542,0.5593171715736389,0.8843052387237549,0.8843052387237549,0.0,146.08859252929688,160.0,35264.671875,0.0,2058.015625,1.0,282.1402893066406,284.5342102050781,291.48748779296875,293.7134704589844,293.1499938964844,293.1499938964844,282.45001220703125,34835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625524044036865,1.0,0.0,0.0,3.5155580043792725,3.515580415725708,8.246730658356682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.06201171875,0.0,1380.2823486328125,1895.4371337890625,0.0,3052.945556640625,0.8744356632232666,1.0,0.0,3.0,1.0,0.0
12220080,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.79840087890625,0.9990000128746032,0.7141726016998291,0.5578275322914124,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79791259765625,0.8400335907936096,0.3674900829792022,0.3493073880672455,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7977905273437,0.8162371516227722,0.3343395590782165,0.2353273332118988,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7975158691406,0.7650049924850464,0.2752484083175659,0.2629953026771545,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7970275878906,0.7093671560287476,0.216146245598793,0.9844704270362854,285.798095703125,284.95001220703125,298.7773742675781,288.4997253417969,297.947509765625,296.3465881347656,285.80029296875,1.0,0.5491150617599487,0.6070641279220581,0.6070641279220581,1.0,1.0,-2.869407415390014,1.205627202987671,1.6637800931930542,0.5593171715736389,0.8843052387237549,0.8843052387237549,0.0,146.08859252929688,160.0,35264.671875,0.0,2058.015625,1.0,282.1402893066406,284.5342102050781,291.48748779296875,293.7134704589844,293.1499938964844,293.1499938964844,282.45001220703125,34835.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625524044036865,1.0,0.0,0.0,3.5155580043792725,3.515580415725708,8.246730658356682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.06201171875,0.0,1380.2823486328125,1895.4371337890625,0.0,3052.945556640625,0.8744356632232666,1.0,0.0,3.0,1.0,0.0
12220140,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9990000128746032,0.7189263701438904,0.5621335506439209,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.8419345021247864,0.3730598986148834,0.3545334935188293,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.81691575050354,0.3378519117832184,0.2377661168575287,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7661270499229431,0.2786385416984558,0.2661939263343811,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7100165486335754,0.2184251695871353,0.9947072267532348,286.0298767089844,284.95001220703125,298.75860595703125,288.467529296875,297.9507141113281,296.3667907714844,286.0318298339844,1.0,0.5546355843544006,0.6046791672706604,0.6046791672706604,1.0,1.0,-2.899942398071289,1.217147707939148,1.6827946901321411,0.5640119314193726,0.9006019830703735,0.9006019830703735,0.0,148.67369079589844,163.0,34972.828125,0.0,2121.878662109375,1.0,282.4407653808594,284.77899169921875,291.4622802734375,293.669921875,293.1499938964844,293.1499938964844,282.75,34522.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586401343345642,1.0,0.0,0.0,3.5701112747192383,3.570134162902832,8.504656534569222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.25732421875,0.0,1435.2767333984375,1895.4371337890625,0.0,3016.251708984375,0.8863844871520996,1.0,0.0,3.0,1.0,0.0
12220200,297.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0301513671875,0.9990000128746032,0.7189263701438904,0.5621335506439209,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0297241210937,0.8419345021247864,0.3730598986148834,0.3545334935188293,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0296325683594,0.81691575050354,0.3378519117832184,0.2377661168575287,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02935791015625,0.7661270499229431,0.2786385416984558,0.2661939263343811,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7100165486335754,0.2184251695871353,0.9947072267532348,286.0298767089844,284.95001220703125,298.75860595703125,288.467529296875,297.9507141113281,296.3667907714844,286.0318298339844,1.0,0.5546355843544006,0.6046791672706604,0.6046791672706604,1.0,1.0,-2.899942398071289,1.217147707939148,1.6827946901321411,0.5640119314193726,0.9006019830703735,0.9006019830703735,0.0,148.67369079589844,163.0,34972.828125,0.0,2121.878662109375,1.0,282.4407653808594,284.77899169921875,291.4622802734375,293.669921875,293.1499938964844,293.1499938964844,282.75,34522.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586401343345642,1.0,0.0,0.0,3.5701112747192383,3.570134162902832,8.504656534569222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.25732421875,0.0,1435.2767333984375,1895.4371337890625,0.0,3016.251708984375,0.8863844871520996,1.0,0.0,3.0,1.0,0.0
12220260,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9990000128746032,0.7240095138549805,0.5662802457809448,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8440542221069336,0.3788722157478332,0.3599930703639984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.817812979221344,0.3415699005126953,0.2403530776500702,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.7674717903137207,0.2822110950946808,0.2695691883563995,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.7109155058860779,0.2208848148584365,1.0057635307312012,286.2587280273437,284.95001220703125,298.73974609375,288.435302734375,297.9541931152344,296.3876647949219,286.260498046875,1.0,0.5603456497192383,0.6020702719688416,0.6020702719688416,1.0,1.0,-2.931942939758301,1.2290208339691162,1.7029221057891846,0.5687384009361267,0.9199390411376952,0.9199390411376952,0.0,151.2852020263672,166.0,34692.8046875,0.0,2189.608642578125,1.0,282.7413330078125,285.02020263671875,291.43426513671875,293.6248474121094,293.1499938964844,293.1499938964844,282.45001220703125,34263.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555245399475098,1.0,0.0,0.0,3.634308099746704,3.634331464767456,8.813263434603869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.73046875,0.0,1502.845458984375,1895.4371337890625,0.0,2987.03955078125,0.9005708694458008,1.0,0.0,3.0,1.0,0.0
12220320,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.9990000128746032,0.7240095138549805,0.5662802457809448,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8440542221069336,0.3788722157478332,0.3599930703639984,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.817812979221344,0.3415699005126953,0.2403530776500702,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582397460937,0.7674717903137207,0.2822110950946808,0.2695691883563995,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2578430175781,0.7109155058860779,0.2208848148584365,1.0057635307312012,286.2587280273437,284.95001220703125,298.73974609375,288.435302734375,297.9541931152344,296.3876647949219,286.260498046875,1.0,0.5603456497192383,0.6020702719688416,0.6020702719688416,1.0,1.0,-2.931942939758301,1.2290208339691162,1.7029221057891846,0.5687384009361267,0.9199390411376952,0.9199390411376952,0.0,151.2852020263672,166.0,34692.8046875,0.0,2189.608642578125,1.0,282.7413330078125,285.02020263671875,291.43426513671875,293.6248474121094,293.1499938964844,293.1499938964844,282.45001220703125,34263.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555245399475098,1.0,0.0,0.0,3.634308099746704,3.634331464767456,8.813263434603869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.73046875,0.0,1502.845458984375,1895.4371337890625,0.0,2987.03955078125,0.9005708694458008,1.0,0.0,3.0,1.0,0.0
12220380,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9990000128746032,0.7254728674888611,0.5723704695701599,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8446596264839172,0.383268803358078,0.3646861612796783,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8171398043632507,0.3437447845935821,0.2423058301210403,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.767356812953949,0.2846625745296478,0.2723463177680969,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.7104489207267761,0.2224337309598922,1.0146232843399048,286.0458374023437,284.95001220703125,298.7213134765625,288.40338134765625,297.94146728515625,296.38067626953125,286.0439453125,1.0,0.5660171508789062,0.5994613766670227,0.5994613766670227,1.0,1.0,-2.961247444152832,1.239545226097107,1.7217020988464355,0.5728362202644348,0.9328465461730956,0.9328465461730956,0.0,154.48004150390625,169.0,35694.7578125,0.0,2256.842529296875,1.0,282.45770263671875,284.7713623046875,291.4974975585937,293.8287048339844,293.1499938964844,293.1499938964844,282.1499938964844,34421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795267343521118,1.0,0.0,0.0,3.6940159797668457,3.694040060043335,9.105227718464448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.537109375,0.0,1570.7379150390625,1895.4371337890625,0.0,3212.14501953125,0.9140437841415404,1.0,0.0,3.0,1.0,0.0
12220440,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0455322265625,0.9990000128746032,0.7254728674888611,0.5723704695701599,297.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.8446596264839172,0.383268803358078,0.3646861612796783,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0461120605469,0.8171398043632507,0.3437447845935821,0.2423058301210403,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0463562011719,0.767356812953949,0.2846625745296478,0.2723463177680969,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.7104489207267761,0.2224337309598922,1.0146232843399048,286.0458374023437,284.95001220703125,298.7213134765625,288.40338134765625,297.94146728515625,296.38067626953125,286.0439453125,1.0,0.5660171508789062,0.5994613766670227,0.5994613766670227,1.0,1.0,-2.961247444152832,1.239545226097107,1.7217020988464355,0.5728362202644348,0.9328465461730956,0.9328465461730956,0.0,154.48004150390625,169.0,35694.7578125,0.0,2256.842529296875,1.0,282.45770263671875,284.7713623046875,291.4974975585937,293.8287048339844,293.1499938964844,293.1499938964844,282.1499938964844,34421.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795267343521118,1.0,0.0,0.0,3.6940159797668457,3.694040060043335,9.105227718464448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.537109375,0.0,1570.7379150390625,1895.4371337890625,0.0,3212.14501953125,0.9140437841415404,1.0,0.0,3.0,1.0,0.0
12220500,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.9990000128746032,0.7244181632995605,0.5766558051109314,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8439443111419678,0.3848573565483093,0.3664386570453644,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.8157469034194946,0.3441842198371887,0.2428109496831894,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8721618652344,0.7662864327430725,0.2853686809539795,0.2732411026954651,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746032714844,0.7092061042785645,0.2227542847394943,1.0170321464538574,285.86920166015625,284.95001220703125,298.71240234375,288.3876647949219,297.92919921875,296.3668518066406,285.8586730957031,1.0,0.5686753392219543,0.5981569886207581,0.5981569886207581,1.0,1.0,-2.9730870723724365,1.2434972524642944,1.729589819908142,0.5742020606994629,0.9372627139091492,0.9372627139091492,0.0,156.40377807617188,169.0,36460.0625,0.0,2287.55615234375,1.0,282.1997375488281,284.5633239746094,291.51324462890625,293.9609069824219,293.1499938964844,293.1499938964844,282.1499938964844,34560.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938171863555908,1.0,0.0,0.0,3.7203197479248047,3.720344066619873,9.235359925696685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.6806640625,0.0,1601.8421630859375,1895.4371337890625,0.0,3345.886474609375,0.9200085401535034,1.0,0.0,3.0,1.0,0.0
12220560,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.80438232421875,0.9990000128746032,0.722238302230835,0.5816093683242798,297.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8048400878906,0.8426558375358582,0.3861399590969085,0.3678106069564819,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80499267578125,0.8137423992156982,0.3443033099174499,0.2430198341608047,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8052673339844,0.7646356225013733,0.2857978641986847,0.2738097012042999,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.7073511481285095,0.2228288948535919,1.018116474151611,285.8046875,284.95001220703125,298.70379638671875,288.37213134765625,297.91510009765625,296.3497314453125,285.8027038574219,1.0,0.5711675882339478,0.5967826843261719,0.5967826843261719,1.0,1.0,-2.9829323291778564,1.2464535236358645,1.7364786863327026,0.5750164985656738,0.942259967327118,0.942259967327118,0.0,158.492431640625,172.0,36607.3515625,0.0,2315.75390625,1.0,282.1575622558594,284.498779296875,291.4623718261719,293.8727111816406,293.1499938964844,293.1499938964844,281.8500061035156,34684.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90139240026474,1.0,0.0,0.0,3.743672370910645,3.743696928024292,9.351664971291028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.36181640625,0.0,1629.806640625,1895.4371337890625,0.0,3416.560302734375,0.925370991230011,1.0,0.0,3.0,1.0,0.0
12220620,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9990000128746032,0.715570867061615,0.5920758843421936,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8395121097564697,0.3881616294384002,0.3700230121612549,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8090380430221558,0.3439894914627075,0.243034154176712,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.7607101798057556,0.2861406207084656,0.2744368314743042,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.7028692364692688,0.2224470376968383,1.0179013013839722,285.5655822753906,284.95001220703125,298.687744140625,288.3419494628906,297.8890075683594,296.3184509277344,285.5640869140625,1.0,0.5756856799125671,0.5940341353416443,0.5940341353416443,1.0,1.0,-2.9986913204193115,1.2505171298980713,1.748174071311951,0.5756593346595764,0.948469579219818,0.948469579219818,0.0,162.75796508789062,160.0,37477.83984375,0.0,2365.96484375,1.0,281.8573303222656,284.2288513183594,291.4056091308594,293.8699645996094,293.1499938964844,293.1499938964844,281.54998779296875,34976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170234799385072,1.0,0.0,0.0,3.7824089527130127,3.7824339866638175,9.546193950882298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.814453125,0.0,1677.5948486328125,1895.4371337890625,0.0,3561.664306640625,0.934273362159729,1.0,0.0,3.0,1.0,0.0
12220680,297.22515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653381347656,0.9990000128746032,0.715570867061615,0.5920758843421936,297.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.565673828125,0.8395121097564697,0.3881616294384002,0.3700230121612549,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657958984375,0.8090380430221558,0.3439894914627075,0.243034154176712,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.56597900390625,0.7607101798057556,0.2861406207084656,0.2744368314743042,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5663452148437,0.7028692364692688,0.2224470376968383,1.0179013013839722,285.5655822753906,284.95001220703125,298.687744140625,288.3419494628906,297.8890075683594,296.3184509277344,285.5640869140625,1.0,0.5756856799125671,0.5940341353416443,0.5940341353416443,1.0,1.0,-2.9986913204193115,1.2505171298980713,1.748174071311951,0.5756593346595764,0.948469579219818,0.948469579219818,0.0,162.75796508789062,160.0,37477.83984375,0.0,2365.96484375,1.0,281.8573303222656,284.2288513183594,291.4056091308594,293.8699645996094,293.1499938964844,293.1499938964844,281.54998779296875,34976.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170234799385072,1.0,0.0,0.0,3.7824089527130127,3.7824339866638175,9.546193950882298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5800.814453125,0.0,1677.5948486328125,1895.4371337890625,0.0,3561.664306640625,0.934273362159729,1.0,0.0,3.0,1.0,0.0
12220740,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9990000128746032,0.7084198594093323,0.5911099314689636,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.841065526008606,0.3897558748722076,0.3715922832489013,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8089698553085327,0.3432574868202209,0.2425759583711624,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.7611119747161865,0.2860557734966278,0.2744282186031341,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.7023766040802002,0.2215177118778228,1.014225959777832,285.3529357910156,284.95001220703125,298.6736145019531,288.3132019042969,297.8682861328125,296.2956237792969,285.3507080078125,1.0,0.5743810534477234,0.5912856459617615,0.5912856459617615,1.0,1.0,-2.994464874267578,1.245461344718933,1.749003529548645,0.5719131231307983,0.952106773853302,0.952106773853302,0.0,162.2705841064453,148.0,38397.18359375,0.0,2355.803466796875,1.0,281.5570983886719,283.9692077636719,291.36138916015625,293.879638671875,293.1499938964844,293.1499938964844,281.25,35251.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293379783630372,1.0,0.0,0.0,3.8109188079833984,3.8109443187713614,9.690644446891383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05078125,0.0,1713.826416015625,1895.4371337890625,0.0,3675.071533203125,0.9408661723136902,1.0,0.0,3.0,1.0,0.0
12220800,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.35260009765625,0.9990000128746032,0.7084198594093323,0.5911099314689636,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.35308837890625,0.841065526008606,0.3897558748722076,0.3715922832489013,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3532409667969,0.8089698553085327,0.3432574868202209,0.2425759583711624,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3535461425781,0.7611119747161865,0.2860557734966278,0.2744282186031341,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540344238281,0.7023766040802002,0.2215177118778228,1.014225959777832,285.3529357910156,284.95001220703125,298.6736145019531,288.3132019042969,297.8682861328125,296.2956237792969,285.3507080078125,1.0,0.5743810534477234,0.5912856459617615,0.5912856459617615,1.0,1.0,-2.994464874267578,1.245461344718933,1.749003529548645,0.5719131231307983,0.952106773853302,0.952106773853302,0.0,162.2705841064453,148.0,38397.18359375,0.0,2355.803466796875,1.0,281.5570983886719,283.9692077636719,291.36138916015625,293.879638671875,293.1499938964844,293.1499938964844,281.25,35251.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293379783630372,1.0,0.0,0.0,3.8109188079833984,3.8109443187713614,9.690644446891383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.05078125,0.0,1713.826416015625,1895.4371337890625,0.0,3675.071533203125,0.9408661723136902,1.0,0.0,3.0,1.0,0.0
12220860,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9990000128746032,0.7034057378768921,0.5813966393470764,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8463279008865356,0.391034722328186,0.3727372288703918,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8125339150428772,0.3422267735004425,0.2418140619993209,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7649158835411072,0.2856830954551697,0.2740112841129303,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7050280570983887,0.2202546149492263,1.0082682371139526,285.1280212402344,284.95001220703125,298.66192626953125,288.28619384765625,297.8504333496094,296.2760314941406,285.1254272460937,1.0,0.5693134665489197,0.5889983773231506,0.5889983773231506,1.0,1.0,-2.9755988121032715,1.234311819076538,1.7412869930267334,0.5651611685752869,0.9526481628417968,0.9526481628417968,0.0,158.1627655029297,136.0,39124.53125,0.0,2300.97314453125,1.0,281.2569274902344,283.70318603515625,291.3245849609375,293.88848876953125,293.1499938964844,293.1499938964844,280.95001220703125,35529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398504495620728,1.0,0.0,0.0,3.8291208744049072,3.82914662361145,9.783436780708143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67919921875,0.0,1738.0389404296875,1895.4371337890625,0.0,3771.085205078125,0.9451398253440856,1.0,0.0,3.0,1.0,0.0
12220920,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1276550292969,0.9990000128746032,0.7034057378768921,0.5813966393470764,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.8463279008865356,0.391034722328186,0.3727372288703918,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8125339150428772,0.3422267735004425,0.2418140619993209,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.7649158835411072,0.2856830954551697,0.2740112841129303,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.7050280570983887,0.2202546149492263,1.0082682371139526,285.1280212402344,284.95001220703125,298.66192626953125,288.28619384765625,297.8504333496094,296.2760314941406,285.1254272460937,1.0,0.5693134665489197,0.5889983773231506,0.5889983773231506,1.0,1.0,-2.9755988121032715,1.234311819076538,1.7412869930267334,0.5651611685752869,0.9526481628417968,0.9526481628417968,0.0,158.1627655029297,136.0,39124.53125,0.0,2300.97314453125,1.0,281.2569274902344,283.70318603515625,291.3245849609375,293.88848876953125,293.1499938964844,293.1499938964844,280.95001220703125,35529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398504495620728,1.0,0.0,0.0,3.8291208744049072,3.82914662361145,9.783436780708143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.67919921875,0.0,1738.0389404296875,1895.4371337890625,0.0,3771.085205078125,0.9451398253440856,1.0,0.0,3.0,1.0,0.0
12220980,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7006961107254028,0.5656611919403076,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8544376492500305,0.3920408487319946,0.3735370934009552,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8185819387435913,0.3409348726272583,0.2408071905374527,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7712877988815308,0.2850747406482696,0.2732828855514526,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7100300788879395,0.2188190072774887,1.0010042190551758,284.8971862792969,284.95001220703125,298.6531982421875,288.2613220214844,297.83367919921875,296.25665283203125,284.8944396972656,1.0,0.5615832209587097,0.5867111682891846,0.5867111682891846,1.0,1.0,-2.946836471557617,1.2187224626541138,1.7281140089035034,0.5561294555664062,0.95006263256073,0.95006263256073,0.0,151.69863891601562,139.0,39725.859375,0.0,2217.580810546875,1.0,280.95684814453125,283.435546875,291.2909240722656,293.89239501953125,293.1499938964844,293.1499938964844,280.6499938964844,35812.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486032724380492,1.0,0.0,0.0,3.836881875991821,3.836907863616944,9.823136224440532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.92529296875,0.0,1749.71728515625,1895.4371337890625,0.0,3850.370849609375,0.9470641613006592,1.0,0.0,3.0,1.0,0.0
12221040,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9990000128746032,0.7006961107254028,0.5656611919403076,297.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8544376492500305,0.3920408487319946,0.3735370934009552,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8185819387435913,0.3409348726272583,0.2408071905374527,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7712877988815308,0.2850747406482696,0.2732828855514526,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7100300788879395,0.2188190072774887,1.0010042190551758,284.8971862792969,284.95001220703125,298.6531982421875,288.2613220214844,297.83367919921875,296.25665283203125,284.8944396972656,1.0,0.5615832209587097,0.5867111682891846,0.5867111682891846,1.0,1.0,-2.946836471557617,1.2187224626541138,1.7281140089035034,0.5561294555664062,0.95006263256073,0.95006263256073,0.0,151.69863891601562,139.0,39725.859375,0.0,2217.580810546875,1.0,280.95684814453125,283.435546875,291.2909240722656,293.89239501953125,293.1499938964844,293.1499938964844,280.6499938964844,35812.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486032724380492,1.0,0.0,0.0,3.836881875991821,3.836907863616944,9.823136224440532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.92529296875,0.0,1749.71728515625,1895.4371337890625,0.0,3850.370849609375,0.9470641613006592,1.0,0.0,3.0,1.0,0.0
12221100,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.73681640625,0.9990000128746032,0.6999401450157166,0.560466468334198,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7387084960937,0.8573161959648132,0.3924995958805084,0.3739389181137085,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395324707031,0.8204201459884644,0.3402451872825622,0.2403063774108886,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7407531738281,0.7733465433120728,0.2847330272197723,0.2729211151599884,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431030273437,0.7114189863204956,0.2181020826101303,0.9975191354751588,284.7381896972656,284.95001220703125,298.65008544921875,288.24981689453125,297.82598876953125,296.24713134765625,284.7287292480469,1.0,0.5591253042221069,0.5855675339698792,0.5855675339698792,1.0,1.0,-2.935835123062134,1.2124741077423096,1.7233610153198242,0.5521799921989441,0.9471014738082886,0.9471014738082886,0.0,149.531005859375,139.0,40542.48046875,0.0,2187.614990234375,1.0,280.69647216796875,283.2400207519531,291.3022155761719,294.00006103515625,293.1499938964844,293.1499938964844,280.6499938964844,35964.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549745917320251,1.0,0.0,0.0,3.836976766586304,3.837002515792847,9.823621667237603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5816.4443359375,0.0,1751.02978515625,1895.4371337890625,0.0,3907.66455078125,0.9471535086631776,1.0,0.0,3.0,1.0,0.0
12221160,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6805725097656,0.9990000128746032,0.6988551616668701,0.5573922395706177,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68096923828125,0.859114408493042,0.3929066658020019,0.3742696940898895,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68115234375,0.8212376832962036,0.3394985198974609,0.2397502362728119,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.681396484375,0.7743929624557495,0.2843460738658905,0.2725114524364471,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.681884765625,0.7118831276893616,0.2173595875501632,0.9939688444137572,284.6808776855469,284.95001220703125,298.6479187011719,288.23895263671875,297.8189392089844,296.2376403808594,284.67877197265625,1.0,0.5572476983070374,0.5848841071128845,0.5848841071128845,1.0,1.0,-2.927105188369751,1.207728147506714,1.7193771600723269,0.5493497848510742,0.9446852207183838,0.9446852207183838,0.0,148.17417907714844,142.0,40517.81640625,0.0,2165.78857421875,1.0,280.6568603515625,283.1858215332031,291.26513671875,293.9096984863281,293.1499938964844,293.1499938964844,280.3500061035156,36090.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565264582633972,1.0,0.0,0.0,3.834285020828247,3.834311008453369,9.80984395937412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.6142578125,0.0,1748.737060546875,1895.4371337890625,0.0,3921.562744140625,0.946655571460724,1.0,0.0,3.0,1.0,0.0
12221220,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4862365722656,0.9990000128746032,0.6962571144104004,0.5550527572631836,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.48687744140625,0.8607435822486877,0.3934943974018097,0.3748486042022705,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4871520996094,0.821407675743103,0.3382489383220672,0.2389021068811416,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875793457031,0.7749045491218567,0.2836789488792419,0.271897554397583,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4884033203125,0.711580753326416,0.2161439508199691,0.9885493516921996,284.4866943359375,284.95001220703125,298.6465148925781,288.22314453125,297.80926513671875,296.2235717773437,284.48345947265625,1.0,0.5552846193313599,0.5837957859039307,0.5837957859039307,1.0,1.0,-2.9167134761810303,1.201797366142273,1.714916110038757,0.545702338218689,0.9380725026130676,0.9380725026130676,0.0,147.001708984375,142.0,41380.1328125,0.0,2142.16259765625,1.0,280.364990234375,282.9566955566406,291.2638244628906,293.9746398925781,293.1499938964844,293.1499938964844,280.3500061035156,36329.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647083282470704,1.0,0.0,0.0,3.824664354324341,3.824690103530884,9.760676675796276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.42626953125,0.0,1738.895263671875,1895.4371337890625,0.0,3994.44384765625,0.9446329474449158,1.0,0.0,3.0,1.0,0.0
12221280,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.9990000128746032,0.6954628825187683,0.5549353957176208,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47515869140625,0.8609001636505127,0.3936606347560882,0.3749759793281555,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4753112792969,0.8212114572525024,0.3379450738430023,0.2386690974235534,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4755249023437,0.7747932076454163,0.2835172712802887,0.2717247307300567,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4759521484375,0.7112798690795898,0.2158362865447998,0.9871041178703308,284.47509765625,284.95001220703125,298.6466064453125,288.21942138671875,297.80718994140625,296.2203369140625,284.4734191894531,1.0,0.5549435019493103,0.58351731300354,0.58351731300354,1.0,1.0,-2.914499282836914,1.2004791498184204,1.714020013809204,0.5448670387268066,0.936641275882721,0.936641275882721,0.0,146.87767028808594,145.0,41358.734375,0.0,2137.773681640625,1.0,280.3568420410156,282.9463806152344,291.2469787597656,293.94049072265625,293.1499938964844,293.1499938964844,280.04998779296875,36370.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647879004478456,1.0,0.0,0.0,3.821342706680298,3.821368455886841,9.743730515765492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.26513671875,0.0,1735.1871337890625,1895.4371337890625,0.0,3995.14892578125,0.9439213871955872,1.0,0.0,3.0,1.0,0.0
12221340,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9990000128746032,0.6901727318763733,0.5563254952430725,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778625488281,0.8606781959533691,0.3942965269088745,0.3756216764450073,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27801513671875,0.8193570971488953,0.3362830281257629,0.2375468760728836,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.7733349800109863,0.2825882732868194,0.2708926498889923,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.708909809589386,0.2141949087381363,0.9799962043762208,284.2778015136719,284.95001220703125,298.6497497558594,288.2030944824219,297.7978820800781,296.2040100097656,284.27642822265625,1.0,0.5540155172348022,0.5821504592895508,0.5821504592895508,1.0,1.0,-2.906050205230713,1.195087432861328,1.7109628915786743,0.5413311719894409,0.9260284304618835,0.9260284304618835,0.0,147.0109100341797,148.0,42213.2578125,0.0,2124.087158203125,1.0,280.0570068359375,282.7160339355469,291.2322082519531,293.97723388671875,293.1499938964844,293.1499938964844,279.75,36661.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733752608299256,1.0,0.0,0.0,3.797661304473877,3.797686815261841,9.623337291486678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.30126953125,0.0,1708.8883056640625,1895.4371337890625,0.0,4070.87646484375,0.9387850165367126,1.0,0.0,3.0,1.0,0.0
12221400,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.277587890625,0.9990000128746032,0.6901727318763733,0.5563254952430725,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2778625488281,0.8606781959533691,0.3942965269088745,0.3756216764450073,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.27801513671875,0.8193570971488953,0.3362830281257629,0.2375468760728836,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2781677246094,0.7733349800109863,0.2825882732868194,0.2708926498889923,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2785339355469,0.708909809589386,0.2141949087381363,0.9799962043762208,284.2778015136719,284.95001220703125,298.6497497558594,288.2030944824219,297.7978820800781,296.2040100097656,284.27642822265625,1.0,0.5540155172348022,0.5821504592895508,0.5821504592895508,1.0,1.0,-2.906050205230713,1.195087432861328,1.7109628915786743,0.5413311719894409,0.9260284304618835,0.9260284304618835,0.0,147.0109100341797,148.0,42213.2578125,0.0,2124.087158203125,1.0,280.0570068359375,282.7160339355469,291.2322082519531,293.97723388671875,293.1499938964844,293.1499938964844,279.75,36661.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733752608299256,1.0,0.0,0.0,3.797661304473877,3.797686815261841,9.623337291486678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.30126953125,0.0,1708.8883056640625,1895.4371337890625,0.0,4070.87646484375,0.9387850165367126,1.0,0.0,3.0,1.0,0.0
