time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221460,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0866394042969,0.9990000128746032,0.6831331849098206,0.5604079961776733,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868530273437,0.8590334057807922,0.3948073387145996,0.3761868178844452,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.8161970376968384,0.3345197141170501,0.2363792806863784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.7705743312835693,0.2815591990947723,0.270001620054245,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.7051697969436646,0.2124065905809402,0.972424328327179,284.0868225097656,284.95001220703125,298.6578369140625,288.1903076171875,297.7901306152344,296.18701171875,284.0857238769531,1.0,0.5539889931678772,0.580586314201355,0.580586314201355,1.0,1.0,-2.900059223175049,1.1905614137649536,1.7094976902008057,0.5381211638450623,0.9129135608673096,0.9129135608673096,0.0,148.13275146484375,136.0,43047.1875,0.0,2119.507080078125,1.0,279.7572021484375,282.4936828613281,291.21942138671875,294.0156555175781,293.1499938964844,293.1499938964844,279.45001220703125,36973.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819361567497252,1.0,0.0,0.0,3.762428522109986,3.76245379447937,9.445604973734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.126953125,0.0,1669.3968505859375,1895.4371337890625,0.0,4145.53076171875,0.9310805201530457,1.0,0.0,3.0,1.0,0.0
12221520,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0866394042969,0.9990000128746032,0.6831331849098206,0.5604079961776733,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0868530273437,0.8590334057807922,0.3948073387145996,0.3761868178844452,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08697509765625,0.8161970376968384,0.3345197141170501,0.2363792806863784,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0871276855469,0.7705743312835693,0.2815591990947723,0.270001620054245,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0874328613281,0.7051697969436646,0.2124065905809402,0.972424328327179,284.0868225097656,284.95001220703125,298.6578369140625,288.1903076171875,297.7901306152344,296.18701171875,284.0857238769531,1.0,0.5539889931678772,0.580586314201355,0.580586314201355,1.0,1.0,-2.900059223175049,1.1905614137649536,1.7094976902008057,0.5381211638450623,0.9129135608673096,0.9129135608673096,0.0,148.13275146484375,136.0,43047.1875,0.0,2119.507080078125,1.0,279.7572021484375,282.4936828613281,291.21942138671875,294.0156555175781,293.1499938964844,293.1499938964844,279.45001220703125,36973.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9819361567497252,1.0,0.0,0.0,3.762428522109986,3.76245379447937,9.445604973734588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.126953125,0.0,1669.3968505859375,1895.4371337890625,0.0,4145.53076171875,0.9310805201530457,1.0,0.0,3.0,1.0,0.0
12221580,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.9990000128746032,0.6760450005531311,0.5544464588165283,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8622904419898987,0.3951514065265655,0.3764789998531341,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8174853324890137,0.3326240181922912,0.2350318878889084,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7722575664520264,0.2803965806961059,0.2688651978969574,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.705528974533081,0.210446611046791,0.9634720087051392,283.8924560546875,284.95001220703125,298.6714172363281,288.1814270019531,297.7848205566406,296.1709899902344,283.8907775878906,1.0,0.5492435097694397,0.5790221691131592,0.5790221691131592,1.0,1.0,-2.879521608352661,1.1794675588607788,1.7000540494918823,0.5318729877471924,0.8972102999687195,0.8972102999687195,0.0,145.39524841308594,124.0,43685.45703125,0.0,2071.533935546875,1.0,279.45751953125,282.27099609375,291.2075500488281,294.0480651855469,293.1499938964844,293.1499938964844,279.75,37325.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899038672447203,1.0,0.0,0.0,3.7142608165740967,3.7142858505249023,9.205303399539844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.2353515625,0.0,1615.9337158203125,1895.4371337890625,0.0,4214.19970703125,0.9205220341682434,1.0,0.0,3.0,1.0,0.0
12221640,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8922424316406,0.9990000128746032,0.6760450005531311,0.5544464588165283,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8925476074219,0.8622904419898987,0.3951514065265655,0.3764789998531341,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8927001953125,0.8174853324890137,0.3326240181922912,0.2350318878889084,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.89288330078125,0.7722575664520264,0.2803965806961059,0.2688651978969574,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.893310546875,0.705528974533081,0.210446611046791,0.9634720087051392,283.8924560546875,284.95001220703125,298.6714172363281,288.1814270019531,297.7848205566406,296.1709899902344,283.8907775878906,1.0,0.5492435097694397,0.5790221691131592,0.5790221691131592,1.0,1.0,-2.879521608352661,1.1794675588607788,1.7000540494918823,0.5318729877471924,0.8972102999687195,0.8972102999687195,0.0,145.39524841308594,124.0,43685.45703125,0.0,2071.533935546875,1.0,279.45751953125,282.27099609375,291.2075500488281,294.0480651855469,293.1499938964844,293.1499938964844,279.75,37325.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9899038672447203,1.0,0.0,0.0,3.7142608165740967,3.7142858505249023,9.205303399539844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.2353515625,0.0,1615.9337158203125,1895.4371337890625,0.0,4214.19970703125,0.9205220341682434,1.0,0.0,3.0,1.0,0.0
12221700,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0189819335937,0.9990000128746032,0.6743677258491516,0.5480167269706726,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0174560546875,0.8657999038696289,0.3957249820232391,0.376691460609436,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0166015625,0.8198148012161255,0.332089900970459,0.2344157546758651,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0155944824219,0.7747875452041626,0.2801098227500915,0.2683311700820923,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0133056640625,0.7072857618331909,0.2097110301256179,0.959058940410614,284.01776123046875,284.95001220703125,298.680419921875,288.1785888671875,297.7857360839844,296.1676025390625,284.0258483886719,1.0,0.5457034111022949,0.578240156173706,0.578240156173706,1.0,1.0,-2.865363597869873,1.1721959114074707,1.693167805671692,0.5277727246284485,0.8921859264373779,0.8921859264373779,0.0,142.75991821289062,124.0,42554.38671875,0.0,2035.1702880859373,1.0,279.7024841308594,282.4419860839844,291.1225891113281,293.7981262207031,293.1499938964844,293.1499938964844,279.75,37331.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980017364025116,1.0,0.0,0.0,3.688748836517334,3.688773393630981,9.079280403057056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.1806640625,0.0,1586.771728515625,1895.4371337890625,0.0,4128.8740234375,0.914883315563202,1.0,0.0,3.0,1.0,0.0
12221760,296.9234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0624389648437,0.9990000128746032,0.6744193434715271,0.5389439463615417,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0622253417969,0.8711751699447632,0.3967458307743072,0.3773665726184845,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0621032714844,0.8238083124160767,0.3320170640945434,0.2341497391462326,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0619506835937,0.7790048718452454,0.2801768481731415,0.2681410014629364,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.7106306552886963,0.2093210816383361,0.9560850858688354,284.062255859375,284.95001220703125,298.69097900390625,288.1768493652344,297.7902526855469,296.169189453125,284.06329345703125,1.0,0.54164719581604,0.5775637030601501,0.5775637030601501,1.0,1.0,-2.8511478900909424,1.16502046585083,1.6861274242401123,0.5237587094306946,0.886756956577301,0.886756956577301,0.0,139.30181884765625,127.0,42219.44140625,0.0,1995.0380859375,1.0,279.7425537109375,282.4931640625,291.111572265625,293.7935485839844,293.1499938964844,293.1499938964844,280.04998779296875,37319.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972590982913971,1.0,0.0,0.0,3.664458751678467,3.664483070373535,8.960102491073485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.81396484375,0.0,1559.2271728515625,1895.4371337890625,0.0,4063.994384765625,0.9094224572181702,1.0,0.0,3.0,1.0,0.0
12221820,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.9990000128746032,0.6772637367248535,0.5273377895355225,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.8794271349906921,0.3996293544769287,0.3796748518943786,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.829608142375946,0.3327158093452453,0.2343388050794601,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7852497696876526,0.281022161245346,0.2685736417770386,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7153553366661072,0.2093424797058105,0.9543159008026124,284.2600402832031,284.95001220703125,298.71697998046875,288.1768493652344,297.8065795898437,296.18072509765625,284.2621154785156,1.0,0.5377768278121948,0.5762109160423279,0.5762109160423279,1.0,1.0,-2.8385701179504395,1.1578168869018557,1.6807531118392944,0.5190436244010925,0.8791568279266357,0.8791568279266357,0.0,135.14720153808594,130.0,40936.796875,0.0,1954.5555419921875,1.0,280.0417175292969,282.7403869628906,291.0942687988281,293.67205810546875,293.1499938964844,293.1499938964844,280.3500061035156,37176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526199102401732,1.0,0.0,0.0,3.619839906692505,3.619863748550415,8.743232342567353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.99462890625,0.0,1508.599853515625,1895.4371337890625,0.0,3886.533203125,0.8993825912475586,1.0,0.0,3.0,1.0,0.0
12221880,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.26031494140625,0.9990000128746032,0.6772637367248535,0.5273377895355225,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2599792480469,0.8794271349906921,0.3996293544769287,0.3796748518943786,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.259765625,0.829608142375946,0.3327158093452453,0.2343388050794601,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.259521484375,0.7852497696876526,0.281022161245346,0.2685736417770386,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.25897216796875,0.7153553366661072,0.2093424797058105,0.9543159008026124,284.2600402832031,284.95001220703125,298.71697998046875,288.1768493652344,297.8065795898437,296.18072509765625,284.2621154785156,1.0,0.5377768278121948,0.5762109160423279,0.5762109160423279,1.0,1.0,-2.8385701179504395,1.1578168869018557,1.6807531118392944,0.5190436244010925,0.8791568279266357,0.8791568279266357,0.0,135.14720153808594,130.0,40936.796875,0.0,1954.5555419921875,1.0,280.0417175292969,282.7403869628906,291.0942687988281,293.67205810546875,293.1499938964844,293.1499938964844,280.3500061035156,37176.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526199102401732,1.0,0.0,0.0,3.619839906692505,3.619863748550415,8.743232342567353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.99462890625,0.0,1508.599853515625,1895.4371337890625,0.0,3886.533203125,0.8993825912475586,1.0,0.0,3.0,1.0,0.0
12221940,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46844482421875,0.9990000128746032,0.6811882257461548,0.5199684500694275,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681091308594,0.8861557841300964,0.4032370448112488,0.3828271031379699,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.8341308236122131,0.3341064453125,0.2351362407207489,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7902200818061829,0.2824932932853699,0.269740492105484,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.7191187739372253,0.2100753933191299,0.9564853310585022,284.4681701660156,284.95001220703125,298.75,288.1817932128906,297.8284912109375,296.1966247558594,284.470458984375,1.0,0.5364461541175842,0.5748581290245056,0.5748581290245056,1.0,1.0,-2.8384597301483154,1.156158208847046,1.682301640510559,0.5172376036643982,0.8744121193885803,0.8744121193885803,0.0,132.8462371826172,133.0,39832.0078125,0.0,1943.2557373046875,1.0,280.3413391113281,282.9933166503906,291.1080322265625,293.6088256835937,293.1499938964844,293.1499938964844,280.6499938964844,36942.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349876046180724,1.0,0.0,0.0,3.5838077068328857,3.583831310272217,8.570037266508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.50634765625,0.0,1467.6873779296875,1895.4371337890625,0.0,3726.771728515625,0.891194760799408,1.0,0.0,3.0,1.0,0.0
12222000,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.46844482421875,0.9990000128746032,0.6811882257461548,0.5199684500694275,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4681091308594,0.8861557841300964,0.4032370448112488,0.3828271031379699,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4678649902344,0.8341308236122131,0.3341064453125,0.2351362407207489,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7902200818061829,0.2824932932853699,0.269740492105484,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.7191187739372253,0.2100753933191299,0.9564853310585022,284.4681701660156,284.95001220703125,298.75,288.1817932128906,297.8284912109375,296.1966247558594,284.470458984375,1.0,0.5364461541175842,0.5748581290245056,0.5748581290245056,1.0,1.0,-2.8384597301483154,1.156158208847046,1.682301640510559,0.5172376036643982,0.8744121193885803,0.8744121193885803,0.0,132.8462371826172,133.0,39832.0078125,0.0,1943.2557373046875,1.0,280.3413391113281,282.9933166503906,291.1080322265625,293.6088256835937,293.1499938964844,293.1499938964844,280.6499938964844,36942.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349876046180724,1.0,0.0,0.0,3.5838077068328857,3.583831310272217,8.570037266508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.50634765625,0.0,1467.6873779296875,1895.4371337890625,0.0,3726.771728515625,0.891194760799408,1.0,0.0,3.0,1.0,0.0
12222060,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.9990000128746032,0.6853988170623779,0.5159317255020142,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8914304971694946,0.4072908759117126,0.3864908218383789,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8374401330947876,0.3359022736549377,0.2362839430570602,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7939645648002625,0.2843511402606964,0.2713583707809448,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7219430804252625,0.2112122774124145,0.960948407649994,284.6791076660156,284.95001220703125,298.7866516113281,288.1893310546875,297.8526916503906,296.21343994140625,284.6817321777344,1.0,0.537023663520813,0.5735114812850952,0.5735114812850952,1.0,1.0,-2.8466923236846924,1.1582109928131104,1.688481330871582,0.5173081159591675,0.8724881410598755,0.8724881410598755,0.0,131.90626525878906,136.0,38872.44921875,0.0,1951.9461669921875,1.0,280.6410522460937,283.247314453125,291.12860107421875,293.56640625,293.1499938964844,293.1499938964844,280.95001220703125,36652.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201025366783142,1.0,0.0,0.0,3.5585312843322754,3.558554649353028,8.449575830127287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.865234375,0.0,1438.5225830078125,1895.4371337890625,0.0,3590.104736328125,0.8853606581687927,1.0,0.0,3.0,1.0,0.0
12222120,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6794128417969,0.9990000128746032,0.6853988170623779,0.5159317255020142,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790466308594,0.8914304971694946,0.4072908759117126,0.3864908218383789,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67877197265625,0.8374401330947876,0.3359022736549377,0.2362839430570602,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6784973144531,0.7939645648002625,0.2843511402606964,0.2713583707809448,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67779541015625,0.7219430804252625,0.2112122774124145,0.960948407649994,284.6791076660156,284.95001220703125,298.7866516113281,288.1893310546875,297.8526916503906,296.21343994140625,284.6817321777344,1.0,0.537023663520813,0.5735114812850952,0.5735114812850952,1.0,1.0,-2.8466923236846924,1.1582109928131104,1.688481330871582,0.5173081159591675,0.8724881410598755,0.8724881410598755,0.0,131.90626525878906,136.0,38872.44921875,0.0,1951.9461669921875,1.0,280.6410522460937,283.247314453125,291.12860107421875,293.56640625,293.1499938964844,293.1499938964844,280.95001220703125,36652.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201025366783142,1.0,0.0,0.0,3.5585312843322754,3.558554649353028,8.449575830127287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.865234375,0.0,1438.5225830078125,1895.4371337890625,0.0,3590.104736328125,0.8853606581687927,1.0,0.0,3.0,1.0,0.0
12222180,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6895766854286194,0.5144878029823303,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.895484447479248,0.4117035567760467,0.3905356824398041,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8397402167320251,0.33802330493927,0.2376887053251266,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7966796159744263,0.2865083217620849,0.2733035385608673,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7239566445350647,0.2126129418611526,0.9668595194816588,284.8982238769531,284.95001220703125,298.8233337402344,288.1968078613281,297.87872314453125,296.2331848144531,284.9007263183594,1.0,0.5390093922615051,0.5721648931503296,0.5721648931503296,1.0,1.0,-2.8609437942504883,1.1629210710525513,1.6980226039886477,0.5187126398086548,0.8735607862472534,0.8735607862472534,0.0,131.99249267578125,139.0,38148.484375,0.0,1975.4339599609373,1.0,280.9408874511719,283.5078125,291.1502990722656,293.5411682128906,293.1499938964844,293.1499938964844,281.25,36318.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080474376678468,1.0,0.0,0.0,3.5457022190093994,3.5457253456115723,8.388760761590675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.810546875,0.0,1422.514892578125,1895.4371337890625,0.0,3478.474365234375,0.8822622299194336,1.0,0.0,3.0,1.0,0.0
12222240,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9990000128746032,0.6895766854286194,0.5144878029823303,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.895484447479248,0.4117035567760467,0.3905356824398041,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8397402167320251,0.33802330493927,0.2376887053251266,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7966796159744263,0.2865083217620849,0.2733035385608673,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7239566445350647,0.2126129418611526,0.9668595194816588,284.8982238769531,284.95001220703125,298.8233337402344,288.1968078613281,297.87872314453125,296.2331848144531,284.9007263183594,1.0,0.5390093922615051,0.5721648931503296,0.5721648931503296,1.0,1.0,-2.8609437942504883,1.1629210710525513,1.6980226039886477,0.5187126398086548,0.8735607862472534,0.8735607862472534,0.0,131.99249267578125,139.0,38148.484375,0.0,1975.4339599609373,1.0,280.9408874511719,283.5078125,291.1502990722656,293.5411682128906,293.1499938964844,293.1499938964844,281.25,36318.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080474376678468,1.0,0.0,0.0,3.5457022190093994,3.5457253456115723,8.388760761590675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.810546875,0.0,1422.514892578125,1895.4371337890625,0.0,3478.474365234375,0.8822622299194336,1.0,0.0,3.0,1.0,0.0
12222300,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.9990000128746032,0.6915681958198547,0.5146034955978394,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05230712890625,0.8970702290534973,0.4140025973320007,0.3926401436328888,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8405224680900574,0.3391663730144501,0.2384456992149353,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.797664225101471,0.2876638174057007,0.2743507027626037,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7246628403663635,0.2133726775646209,0.9701192378997804,285.0524597167969,284.95001220703125,298.8416748046875,288.20050048828125,297.8919677734375,296.2433776855469,285.06268310546875,1.0,0.5404068231582642,0.571491539478302,0.571491539478302,1.0,1.0,-2.8696963787078857,1.1659886837005615,1.7037078142166138,0.519772469997406,0.8757339119911194,0.8757339119911194,0.0,132.35409545898438,139.0,37464.546875,0.0,1991.4691162109373,1.0,281.19580078125,283.7011413574219,291.13458251953125,293.4342956542969,293.1499938964844,293.1499938964844,281.25,36130.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005317687988281,1.0,0.0,0.0,3.5439658164978027,3.5439887046813965,8.380546319131099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.27392578125,0.0,1419.320068359375,1895.4371337890625,0.0,3408.541015625,0.8817765116691589,1.0,0.0,3.0,1.0,0.0
12222360,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152648925781,0.9990000128746032,0.6935700178146362,0.5149778723716736,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.8986058235168457,0.4163978993892669,0.394886165857315,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.8412805199623108,0.340402215719223,0.2393017411231994,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1144104003906,0.7986153960227966,0.2888968288898468,0.2755056023597717,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11376953125,0.7253420948982239,0.2141917794942855,0.9737646579742432,285.1149597167969,284.95001220703125,298.8599853515625,288.2042236328125,297.9053955078125,296.2542419433594,285.1174011230469,1.0,0.5420359373092651,0.5705191493034363,0.5705191493034363,1.0,1.0,-2.8796424865722656,1.1692272424697876,1.7104151248931885,0.5207357406616211,0.8775089383125305,0.8775089383125305,0.0,132.84060668945312,142.0,37491.5703125,0.0,2010.1676025390625,1.0,281.24078369140625,283.7635498046875,291.16851806640625,293.51922607421875,293.1499938964844,293.1499938964844,281.54998779296875,35971.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981979489326477,1.0,0.0,0.0,3.545901298522949,3.545924186706543,8.389702657041198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.5576171875,0.0,1420.20166015625,1895.4371337890625,0.0,3386.78076171875,0.8820500373840332,1.0,0.0,3.0,1.0,0.0
12222420,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.9990000128746032,0.6973854899406433,0.5168693661689758,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.901054859161377,0.4213441908359527,0.3994878232479095,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8422835469245911,0.3430148661136627,0.2410875558853149,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.7999967336654663,0.2914866507053375,0.2779144048690796,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7262731790542603,0.2159145027399063,0.9814023375511168,285.3376159667969,284.95001220703125,298.89666748046875,288.2115478515625,297.9319763183594,296.2754211425781,285.3402404785156,1.0,0.5458309054374695,0.5685743093490601,0.5685743093490601,1.0,1.0,-2.901665210723877,1.1765564680099487,1.7251087427139282,0.5230487585067749,0.8844434022903442,0.8844434022903442,0.0,134.24916076660156,145.0,36952.86328125,0.0,2053.616943359375,1.0,281.5408630371094,284.0178527832031,291.1828918457031,293.4985656738281,293.1499938964844,293.1499938964844,281.8500061035156,35620.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896715641021729,1.0,0.0,0.0,3.559170722961426,3.5591936111450195,8.452611837128643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.32958984375,0.0,1431.672607421875,1895.4371337890625,0.0,3307.13623046875,0.884751558303833,1.0,0.0,3.0,1.0,0.0
12222480,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.9990000128746032,0.6973854899406433,0.5168693661689758,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.33758544921875,0.901054859161377,0.4213441908359527,0.3994878232479095,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3373107910156,0.8422835469245911,0.3430148661136627,0.2410875558853149,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3370361328125,0.7999967336654663,0.2914866507053375,0.2779144048690796,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.33642578125,0.7262731790542603,0.2159145027399063,0.9814023375511168,285.3376159667969,284.95001220703125,298.89666748046875,288.2115478515625,297.9319763183594,296.2754211425781,285.3402404785156,1.0,0.5458309054374695,0.5685743093490601,0.5685743093490601,1.0,1.0,-2.901665210723877,1.1765564680099487,1.7251087427139282,0.5230487585067749,0.8844434022903442,0.8844434022903442,0.0,134.24916076660156,145.0,36952.86328125,0.0,2053.616943359375,1.0,281.5408630371094,284.0178527832031,291.1828918457031,293.4985656738281,293.1499938964844,293.1499938964844,281.8500061035156,35620.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896715641021729,1.0,0.0,0.0,3.559170722961426,3.5591936111450195,8.452611837128643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.32958984375,0.0,1431.672607421875,1895.4371337890625,0.0,3307.13623046875,0.884751558303833,1.0,0.0,3.0,1.0,0.0
12222540,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.9990000128746032,0.7013912796974182,0.5195032954216003,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9032862782478333,0.4266648888587951,0.4044222831726074,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.8431541919708252,0.3459850251674652,0.2431076169013977,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8012246489524841,0.294365257024765,0.2805832922458648,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.7270808219909668,0.2178523242473602,0.989958882331848,285.5833435058594,284.95001220703125,298.9333190917969,288.2188415527344,297.9591979980469,296.2976989746094,285.5857849121094,1.0,0.550221860408783,0.5666294693946838,0.5666294693946838,1.0,1.0,-2.926679849624634,1.1851471662521362,1.7415326833724976,0.5259571671485901,0.8948881030082703,0.8948881030082703,0.0,136.00961303710938,148.0,36627.3203125,0.0,2104.485107421875,1.0,281.8410339355469,284.2782592773437,291.19952392578125,293.4928283691406,293.1499938964844,293.1499938964844,282.1499938964844,35255.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882891058921814,1.0,0.0,0.0,3.5861167907714844,3.586139917373657,8.581083648095955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.9765625,0.0,1457.7781982421875,1895.4371337890625,0.0,3243.66796875,0.8905016779899597,1.0,0.0,3.0,1.0,0.0
12222600,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5836181640625,0.9990000128746032,0.7013912796974182,0.5195032954216003,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.58331298828125,0.9032862782478333,0.4266648888587951,0.4044222831726074,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5830383300781,0.8431541919708252,0.3459850251674652,0.2431076169013977,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.8012246489524841,0.294365257024765,0.2805832922458648,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5821228027344,0.7270808219909668,0.2178523242473602,0.989958882331848,285.5833435058594,284.95001220703125,298.9333190917969,288.2188415527344,297.9591979980469,296.2976989746094,285.5857849121094,1.0,0.550221860408783,0.5666294693946838,0.5666294693946838,1.0,1.0,-2.926679849624634,1.1851471662521362,1.7415326833724976,0.5259571671485901,0.8948881030082703,0.8948881030082703,0.0,136.00961303710938,148.0,36627.3203125,0.0,2104.485107421875,1.0,281.8410339355469,284.2782592773437,291.19952392578125,293.4928283691406,293.1499938964844,293.1499938964844,282.1499938964844,35255.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882891058921814,1.0,0.0,0.0,3.5861167907714844,3.586139917373657,8.581083648095955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.9765625,0.0,1457.7781982421875,1895.4371337890625,0.0,3243.66796875,0.8905016779899597,1.0,0.0,3.0,1.0,0.0
12222660,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652893066406,0.9990000128746032,0.7035424113273621,0.521142303943634,297.430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76397705078125,0.9043532013893129,0.4295468032360077,0.4070756733417511,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76275634765625,0.843533456325531,0.3476377129554748,0.2442205846309662,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8017865419387817,0.2959529161453247,0.2820450365543365,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7587585449219,0.7274430394172668,0.2189299166202545,0.9946858882904052,285.7640686035156,284.95001220703125,298.952392578125,288.2226257324219,297.9732360839844,296.3092041015625,285.7743530273437,1.0,0.5526963472366333,0.5654600858688354,0.5654600858688354,1.0,1.0,-2.940614461898804,1.1898001432418823,1.7508141994476318,0.5274566411972046,0.9022657871246338,0.9022657871246338,0.0,137.0492401123047,148.0,36192.0546875,0.0,2133.456298828125,1.0,282.1007995605469,284.48028564453125,291.1813049316406,293.39825439453125,293.1499938964844,293.1499938964844,282.1499938964844,35058.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775205612182617,1.0,0.0,0.0,3.60505485534668,3.605078220367432,8.671955811223597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5232.1318359375,0.0,1476.7791748046875,1895.4371337890625,0.0,3193.34033203125,0.8946315050125122,1.0,0.0,3.0,1.0,0.0
12222720,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8251647949219,0.9990000128746032,0.7056308388710022,0.5225684642791748,297.4415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8248596191406,0.9055157899856568,0.4322997331619262,0.4096782803535461,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246154785156,0.8440417647361755,0.3492478728294372,0.2453539371490478,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243713378906,0.8024570941925049,0.2974933683872223,0.2835080027580261,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8237609863281,0.7279050350189209,0.2199857681989669,0.9994627833366394,285.82489013671875,284.95001220703125,298.9700012207031,288.22607421875,297.98651123046875,296.3204040527344,285.8271484375,1.0,0.5550944209098816,0.5643806457519531,0.5643806457519531,1.0,1.0,-2.9543185234069824,1.1944334506988523,1.75988507270813,0.5289932489395142,0.9085301160812378,0.9085301160812378,0.0,138.01840209960938,151.0,36336.3046875,0.0,2161.919921875,1.0,282.141357421875,284.5332336425781,291.21484375,293.49029541015625,293.1499938964844,293.1499938964844,281.8500061035156,34920.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777721524238586,1.0,0.0,0.0,3.625624418258667,3.625648021697998,8.771198167778493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.32080078125,0.0,1498.1961669921875,1895.4371337890625,0.0,3195.69873046875,0.8990969061851501,1.0,0.0,3.0,1.0,0.0
12222780,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.9990000128746032,0.7062110304832458,0.5281946659088135,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.905523717403412,0.4363769888877868,0.414099246263504,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.8429498076438904,0.3509717583656311,0.2469859272241592,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8017773628234863,0.2994931936264038,0.2858522832393646,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.727165162563324,0.2212431281805038,1.0068992376327517,285.6254272460937,284.95001220703125,299.00665283203125,288.2332458496094,297.99969482421875,296.31982421875,285.62408447265625,1.0,0.5601379871368408,0.5621318221092224,0.5621318221092224,1.0,1.0,-2.98012113571167,1.2027873992919922,1.7773337364196775,0.5316462516784668,0.9159218668937684,0.9159218668937684,0.0,140.7781982421875,154.0,37350.1953125,0.0,2220.90283203125,1.0,281.8578491210937,284.2983093261719,291.3176574707031,293.7356262207031,293.1499938964844,293.1499938964844,281.54998779296875,35017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89976966381073,1.0,0.0,0.0,3.663100481033325,3.6631245613098153,8.953461474447977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.24609375,0.0,1540.415283203125,1895.4371337890625,0.0,3401.437255859375,0.907522678375244,1.0,0.0,3.0,1.0,0.0
12222840,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.625244140625,0.9990000128746032,0.7062110304832458,0.5281946659088135,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6254272460937,0.905523717403412,0.4363769888877868,0.414099246263504,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.8429498076438904,0.3509717583656311,0.2469859272241592,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8017773628234863,0.2994931936264038,0.2858522832393646,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6261901855469,0.727165162563324,0.2212431281805038,1.0068992376327517,285.6254272460937,284.95001220703125,299.00665283203125,288.2332458496094,297.99969482421875,296.31982421875,285.62408447265625,1.0,0.5601379871368408,0.5621318221092224,0.5621318221092224,1.0,1.0,-2.98012113571167,1.2027873992919922,1.7773337364196775,0.5316462516784668,0.9159218668937684,0.9159218668937684,0.0,140.7781982421875,154.0,37350.1953125,0.0,2220.90283203125,1.0,281.8578491210937,284.2983093261719,291.3176574707031,293.7356262207031,293.1499938964844,293.1499938964844,281.54998779296875,35017.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89976966381073,1.0,0.0,0.0,3.663100481033325,3.6631245613098153,8.953461474447977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.24609375,0.0,1540.415283203125,1895.4371337890625,0.0,3401.437255859375,0.907522678375244,1.0,0.0,3.0,1.0,0.0
12222900,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.455322265625,0.9990000128746032,0.7046412825584412,0.5324552655220032,297.4402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4566345214844,0.9041715264320374,0.4377712607383728,0.4156739115715027,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4579162597656,0.8411806225776672,0.3511821031570434,0.2473301738500595,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8002229332923889,0.2999764084815979,0.2865309417247772,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618835449219,0.7257614135742188,0.2214327156543731,1.008694052696228,285.4565734863281,284.95001220703125,299.0249938964844,288.23681640625,298.0013427734375,296.3114013671875,285.44659423828125,1.0,0.5625439286231995,0.5610074400901794,0.5610074400901794,1.0,1.0,-2.990525960922241,1.2058298587799072,1.7846962213516235,0.5324083566665649,0.9176642298698424,0.9176642298698424,0.0,142.5275115966797,154.0,38125.16796875,0.0,2248.197509765625,1.0,281.60064697265625,284.09832763671875,291.35272216796875,293.8885192871094,293.1499938964844,293.1499938964844,281.54998779296875,35133.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130936861038208,1.0,0.0,0.0,3.6790096759796143,3.6790339946746826,9.031401759784784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.4267578125,0.0,1559.1466064453125,1895.4371337890625,0.0,3525.291748046875,0.911125659942627,1.0,0.0,3.0,1.0,0.0
12222960,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.9990000128746032,0.7019851803779602,0.5375210642814636,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39825439453125,0.9020966291427612,0.4388512670993805,0.4168489277362823,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3984680175781,0.838722825050354,0.3510667681694031,0.2473746389150619,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3986511230469,0.7979683876037598,0.3001887500286102,0.2868873178958893,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39910888671875,0.7237359285354614,0.2213665246963501,1.0091546773910522,285.39825439453125,284.95001220703125,299.0433349609375,288.2403564453125,298.00152587890625,296.3006286621094,285.3967590332031,1.0,0.5648152828216553,0.5597995519638062,0.5597995519638062,1.0,1.0,-2.9990668296813965,1.2079230546951294,1.791143774986267,0.5326485633850098,0.920013964176178,0.920013964176178,0.0,144.47268676757812,157.0,38286.0078125,0.0,2273.339111328125,1.0,281.5578918457031,284.0396728515625,291.3225402832031,293.8218688964844,293.1499938964844,293.1499938964844,281.25,35234.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199425578117372,1.0,0.0,0.0,3.692312240600586,3.6923365592956543,9.09683080863033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.7412109375,0.0,1574.958251953125,1895.4371337890625,0.0,3588.62841796875,0.914210557937622,1.0,0.0,3.0,1.0,0.0
12223020,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.9990000128746032,0.6945705413818359,0.5483494997024536,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8973215222358704,0.4405650496482849,0.418729305267334,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.8332238793373108,0.350396066904068,0.2471067458391189,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7927797436714172,0.3001943230628967,0.2871567904949188,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.7189041972160339,0.2207413166761398,1.007744312286377,285.196044921875,284.95001220703125,299.0799865722656,288.2474060058594,298.0031433105469,296.2815246582031,285.1949462890625,1.0,0.5689712166786194,0.5573837757110596,0.5573837757110596,1.0,1.0,-3.012655258178711,1.21049964427948,1.802155613899231,0.5323125720024109,0.9215695858001708,0.9215695858001708,0.0,148.50059509277344,160.0,39344.76953125,0.0,2318.411865234375,1.0,281.2578125,283.79376220703125,291.30767822265625,293.87109375,293.1499938964844,293.1499938964844,280.95001220703125,35476.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347126483917236,1.0,0.0,0.0,3.712380886077881,3.712405443191528,9.195986763188556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.88427734375,0.0,1599.697021484375,1895.4371337890625,0.0,3724.2607421875,0.9188737273216248,1.0,0.0,3.0,1.0,0.0
12223080,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1958923339844,0.9990000128746032,0.6945705413818359,0.5483494997024536,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.8973215222358704,0.4405650496482849,0.418729305267334,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.8332238793373108,0.350396066904068,0.2471067458391189,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.7927797436714172,0.3001943230628967,0.2871567904949188,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966857910156,0.7189041972160339,0.2207413166761398,1.007744312286377,285.196044921875,284.95001220703125,299.0799865722656,288.2474060058594,298.0031433105469,296.2815246582031,285.1949462890625,1.0,0.5689712166786194,0.5573837757110596,0.5573837757110596,1.0,1.0,-3.012655258178711,1.21049964427948,1.802155613899231,0.5323125720024109,0.9215695858001708,0.9215695858001708,0.0,148.50059509277344,160.0,39344.76953125,0.0,2318.411865234375,1.0,281.2578125,283.79376220703125,291.30767822265625,293.87109375,293.1499938964844,293.1499938964844,280.95001220703125,35476.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347126483917236,1.0,0.0,0.0,3.712380886077881,3.712405443191528,9.195986763188556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.88427734375,0.0,1599.697021484375,1895.4371337890625,0.0,3724.2607421875,0.9188737273216248,1.0,0.0,3.0,1.0,0.0
12223140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.9990000128746032,0.6863681077957153,0.5581870079040527,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8928395509719849,0.4417604804039001,0.4200733006000519,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.8281522989273071,0.349517285823822,0.2466489225625991,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7878904342651367,0.2998967170715332,0.2870848178863525,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7140352129936218,0.2197530716657638,1.0044595003128052,285.0079650878906,284.95001220703125,299.1125793457031,288.25360107421875,298.0053405761719,296.2662048339844,285.006103515625,1.0,0.5722353458404541,0.5552371740341187,0.5552371740341187,1.0,1.0,-3.021514654159546,1.211316466331482,1.810198187828064,0.5312835574150085,0.9206509590148926,0.9206509590148926,0.0,152.08518981933594,160.0,40389.78515625,0.0,2352.947509765625,1.0,280.961669921875,283.55938720703125,291.3101806640625,293.9440002441406,293.1499938964844,293.1499938964844,280.95001220703125,35708.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466383457183838,1.0,0.0,0.0,3.722354650497437,3.722379207611084,9.24546498026757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.6220703125,0.0,1612.9442138671875,1895.4371337890625,0.0,3832.6279296875,0.9212606549263,1.0,0.0,3.0,1.0,0.0
12223200,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9990000128746032,0.6853114366531372,0.5594308376312256,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8922638893127441,0.4419146776199341,0.4202191233634949,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8275054097175598,0.3494136929512024,0.2465773522853851,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7872627377510071,0.2998587787151336,0.2870562970638275,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7133833169937134,0.2196154594421386,1.0039173364639282,285.0035705566406,284.95001220703125,299.1166687011719,288.25439453125,298.0054931640625,296.2640686035156,285.0023498535156,1.0,0.5726162791252136,0.554967999458313,0.554967999458313,1.0,1.0,-3.022413492202759,1.211322546005249,1.811090946197509,0.5311034321784973,0.9206748008728028,0.9206748008728028,0.0,152.53369140625,148.0,40409.109375,0.0,2356.899658203125,1.0,280.9577331542969,283.5546264648437,291.3024597167969,293.92926025390625,293.1499938964844,293.1499938964844,280.6499938964844,35726.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469479322433472,1.0,0.0,0.0,3.723232984542847,3.723257541656494,9.249828849533516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.49072265625,0.0,1614.0908203125,1895.4371337890625,0.0,3835.42529296875,0.9214738011360168,1.0,0.0,3.0,1.0,0.0
12223260,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9990000128746032,0.6763004660606384,0.5585024356842041,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8935040831565857,0.4428985714912414,0.4212223589420318,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8270578980445862,0.3481446802616119,0.2457397431135177,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7872007489204407,0.2992164194583893,0.286514014005661,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7122240662574768,0.2180652171373367,0.9973702430725098,284.7983703613281,284.95001220703125,299.1533203125,288.2613220214844,298.0057067871094,296.2436218261719,284.7964172363281,1.0,0.5705339312553406,0.5528282523155212,0.5528282523155212,1.0,1.0,-3.0130019187927246,1.2040566205978394,1.8089454174041748,0.5263879299163818,0.916972517967224,0.916972517967224,0.0,151.87533569335938,136.0,41237.09765625,0.0,2336.395263671875,1.0,280.6576538085937,283.3077392578125,291.3011779785156,293.9834289550781,293.1499938964844,293.1499938964844,280.3500061035156,35998.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576918482780457,1.0,0.0,0.0,3.724099159240722,3.724123954772949,9.254133601643844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.14453125,0.0,1617.1690673828125,1895.4371337890625,0.0,3931.984375,0.9218461513519288,1.0,0.0,3.0,1.0,0.0
