time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223320,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7981262207031,0.9990000128746032,0.6763004660606384,0.5585024356842041,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7983703613281,0.8935040831565857,0.4428985714912414,0.4212223589420318,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.8270578980445862,0.3481446802616119,0.2457397431135177,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.798828125,0.7872007489204407,0.2992164194583893,0.286514014005661,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.7122240662574768,0.2180652171373367,0.9973702430725098,284.7983703613281,284.95001220703125,299.1533203125,288.2613220214844,298.0057067871094,296.2436218261719,284.7964172363281,1.0,0.5705339312553406,0.5528282523155212,0.5528282523155212,1.0,1.0,-3.0130019187927246,1.2040566205978394,1.8089454174041748,0.5263879299163818,0.916972517967224,0.916972517967224,0.0,151.87533569335938,136.0,41237.09765625,0.0,2336.395263671875,1.0,280.6576538085937,283.3077392578125,291.3011779785156,293.9834289550781,293.1499938964844,293.1499938964844,280.3500061035156,35998.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9576918482780457,1.0,0.0,0.0,3.724099159240722,3.724123954772949,9.254133601643844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.14453125,0.0,1617.1690673828125,1895.4371337890625,0.0,3931.984375,0.9218461513519288,1.0,0.0,3.0,1.0,0.0
12223380,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.9990000128746032,0.6697450280189514,0.5484929084777832,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.8994956016540527,0.4435769617557525,0.421798437833786,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.8305562138557434,0.3466382324695587,0.2446372359991073,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875549316406,0.7912404537200928,0.2983385622501373,0.2856099307537079,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7145196795463562,0.2163079380989074,0.989054560661316,284.5870666503906,284.95001220703125,299.19000244140625,288.2681884765625,298.0059814453125,296.2240905761719,284.5848388671875,1.0,0.5647340416908264,0.5506885051727295,0.5506885051727295,1.0,1.0,-2.9892656803131104,1.190554976463318,1.798710823059082,0.5184249877929688,0.9103955030441284,0.9103955030441284,0.0,147.66600036621094,124.0,41937.19921875,0.0,2272.204345703125,1.0,280.357666015625,283.0600891113281,291.2990417480469,294.02667236328125,293.1499938964844,293.1499938964844,280.04998779296875,36295.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966552734375,1.0,0.0,0.0,3.71396541595459,3.713990211486816,9.203839113069988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.56201171875,0.0,1607.7532958984375,1895.4371337890625,0.0,4010.777587890625,0.9197706580162048,1.0,0.0,3.0,1.0,0.0
12223440,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.9990000128746032,0.6697450280189514,0.5484929084777832,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5870666503906,0.8994956016540527,0.4435769617557525,0.421798437833786,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5873413085937,0.8305562138557434,0.3466382324695587,0.2446372359991073,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5875549316406,0.7912404537200928,0.2983385622501373,0.2856099307537079,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.7145196795463562,0.2163079380989074,0.989054560661316,284.5870666503906,284.95001220703125,299.19000244140625,288.2681884765625,298.0059814453125,296.2240905761719,284.5848388671875,1.0,0.5647340416908264,0.5506885051727295,0.5506885051727295,1.0,1.0,-2.9892656803131104,1.190554976463318,1.798710823059082,0.5184249877929688,0.9103955030441284,0.9103955030441284,0.0,147.66600036621094,124.0,41937.19921875,0.0,2272.204345703125,1.0,280.357666015625,283.0600891113281,291.2990417480469,294.02667236328125,293.1499938964844,293.1499938964844,280.04998779296875,36295.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966552734375,1.0,0.0,0.0,3.71396541595459,3.713990211486816,9.203839113069988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.56201171875,0.0,1607.7532958984375,1895.4371337890625,0.0,4010.777587890625,0.9197706580162048,1.0,0.0,3.0,1.0,0.0
12223500,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.434326171875,0.9990000128746032,0.6674553751945496,0.5408763885498047,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4354858398437,0.9039965271949768,0.4438547194004059,0.4220141768455505,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.8335472941398621,0.3458389043807983,0.2440426796674728,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.437744140625,0.7945521473884583,0.2978539764881134,0.2850918471813202,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4405212402344,0.7167475819587708,0.2154286503791809,0.984712541103363,284.4355163574219,284.95001220703125,299.2083435058594,288.2715759277344,298.0064697265625,296.2151794433594,284.4262084960937,1.0,0.5608029961585999,0.5496186017990112,0.5496186017990112,1.0,1.0,-2.9738168716430664,1.1822454929351809,1.7915713787078855,0.5136415958404541,0.9054954051971436,0.9054954051971436,0.0,144.60458374023438,124.0,42696.8515625,0.0,2229.289306640625,1.0,280.09967041015625,282.87310791015625,291.32330322265625,294.1481628417969,293.1499938964844,293.1499938964844,280.04998779296875,36466.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9727572202682496,1.0,0.0,0.0,3.70468544960022,3.7047102451324463,9.157901672551816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.994140625,0.0,1598.4034423828125,1895.4371337890625,0.0,4065.45361328125,0.917771339416504,1.0,0.0,3.0,1.0,0.0
12223560,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3768310546875,0.9990000128746032,0.6657373905181885,0.532024621963501,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3770751953125,0.9094306230545044,0.444061130285263,0.4220924079418182,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.8371188044548035,0.3449728488922119,0.2433558851480484,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.37762451171875,0.7984689474105835,0.2973156273365021,0.284473180770874,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782653808594,0.7194613814353943,0.2145396322011947,0.9801345467567444,284.3771057128906,284.95001220703125,299.2266540527344,288.27496337890625,298.0072631835937,296.206298828125,284.3747253417969,1.0,0.5563169121742249,0.548973560333252,0.548973560333252,1.0,1.0,-2.9562020301818848,1.1735754013061523,1.7826266288757324,0.5089560747146606,0.901045024394989,0.901045024394989,0.0,141.1053466796875,127.0,42586.484375,0.0,2180.806396484375,1.0,280.057861328125,282.818359375,291.29962158203125,294.069091796875,293.1499938964844,293.1499938964844,279.75,36615.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974114179611206,1.0,0.0,0.0,3.69201397895813,3.692038536071777,9.095360837818588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.9697265625,0.0,1585.0714111328125,1895.4371337890625,0.0,4077.35400390625,0.9150683283805848,1.0,0.0,3.0,1.0,0.0
12223620,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.9990000128746032,0.662634015083313,0.5230719447135925,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1768493652344,0.9154579043388368,0.4444427788257599,0.422361671924591,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.8401923179626465,0.3432157933712005,0.2420677244663238,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1772155761719,0.8020407557487488,0.2962281703948974,0.2833513915538788,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776733398437,0.7214218378067017,0.2128610014915466,0.972003161907196,284.1768493652344,284.95001220703125,299.2633361816406,288.2817077636719,298.0101318359375,296.190185546875,284.17535400390625,1.0,0.5513826012611389,0.5476834177970886,0.5476834177970886,1.0,1.0,-2.9330739974975586,1.1616438627243042,1.771430253982544,0.5019009113311768,0.889068603515625,0.889068603515625,0.0,137.3958282470703,130.0,43276.0234375,0.0,2122.395751953125,1.0,279.7580261230469,282.5887451171875,291.3021850585937,294.1119079589844,293.1499938964844,293.1499938964844,280.04998779296875,36959.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807601571083068,1.0,0.0,0.0,3.6571855545043945,3.657209873199463,8.924569669943594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.59033203125,0.0,1548.3726806640625,1895.4371337890625,0.0,4135.32763671875,0.9075173735618592,1.0,0.0,3.0,1.0,0.0
12223680,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1766967773437,0.9990000128746032,0.662634015083313,0.5230719447135925,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1768493652344,0.9154579043388368,0.4444427788257599,0.422361671924591,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.17706298828125,0.8401923179626465,0.3432157933712005,0.2420677244663238,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1772155761719,0.8020407557487488,0.2962281703948974,0.2833513915538788,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1776733398437,0.7214218378067017,0.2128610014915466,0.972003161907196,284.1768493652344,284.95001220703125,299.2633361816406,288.2817077636719,298.0101318359375,296.190185546875,284.17535400390625,1.0,0.5513826012611389,0.5476834177970886,0.5476834177970886,1.0,1.0,-2.9330739974975586,1.1616438627243042,1.771430253982544,0.5019009113311768,0.889068603515625,0.889068603515625,0.0,137.3958282470703,130.0,43276.0234375,0.0,2122.395751953125,1.0,279.7580261230469,282.5887451171875,291.3021850585937,294.1119079589844,293.1499938964844,293.1499938964844,280.04998779296875,36959.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807601571083068,1.0,0.0,0.0,3.6571855545043945,3.657209873199463,8.924569669943594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.59033203125,0.0,1548.3726806640625,1895.4371337890625,0.0,4135.32763671875,0.9075173735618592,1.0,0.0,3.0,1.0,0.0
12223740,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.9990000128746032,0.661034882068634,0.5182878375053406,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9196917414665222,0.446276992559433,0.4235585629940033,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35284423828125,0.8419222235679626,0.3428207337856293,0.2414215058088302,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.8041311502456665,0.2961779236793518,0.2829028069972992,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.7222689986228943,0.2120488137006759,0.9667312502861024,284.35308837890625,284.95001220703125,299.29998779296875,288.28839111328125,298.02178955078125,296.1881408691406,284.3548278808594,1.0,0.5487565398216248,0.5463932752609253,0.5463932752609253,1.0,1.0,-2.921095609664917,1.1545768976211548,1.7665187120437622,0.4971857070922851,0.8825154900550842,0.8825154900550842,0.0,135.4420623779297,133.0,42046.515625,0.0,2092.316650390625,1.0,280.0420837402344,282.8126220703125,291.2234191894531,293.88525390625,293.1499938964844,293.1499938964844,280.3500061035156,36914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96344256401062,1.0,0.0,0.0,3.622270584106445,3.622294664382935,8.75497846664075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8115234375,0.0,1509.323486328125,1895.4371337890625,0.0,3983.213134765625,0.8997287750244141,1.0,0.0,3.0,1.0,0.0
12223800,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.353271484375,0.9990000128746032,0.661034882068634,0.5182878375053406,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35308837890625,0.9196917414665222,0.446276992559433,0.4235585629940033,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35284423828125,0.8419222235679626,0.3428207337856293,0.2414215058088302,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3526611328125,0.8041311502456665,0.2961779236793518,0.2829028069972992,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3521423339844,0.7222689986228943,0.2120488137006759,0.9667312502861024,284.35308837890625,284.95001220703125,299.29998779296875,288.28839111328125,298.02178955078125,296.1881408691406,284.3548278808594,1.0,0.5487565398216248,0.5463932752609253,0.5463932752609253,1.0,1.0,-2.921095609664917,1.1545768976211548,1.7665187120437622,0.4971857070922851,0.8825154900550842,0.8825154900550842,0.0,135.4420623779297,133.0,42046.515625,0.0,2092.316650390625,1.0,280.0420837402344,282.8126220703125,291.2234191894531,293.88525390625,293.1499938964844,293.1499938964844,280.3500061035156,36914.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96344256401062,1.0,0.0,0.0,3.622270584106445,3.622294664382935,8.75497846664075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.8115234375,0.0,1509.323486328125,1895.4371337890625,0.0,3983.213134765625,0.8997287750244141,1.0,0.0,3.0,1.0,0.0
12223860,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5186767578125,0.9990000128746032,0.6610071063041687,0.5160086154937744,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179748535156,0.9224907159805298,0.4480896890163421,0.4250160753726959,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5169982910156,0.8432539701461792,0.3432750105857849,0.2415623664855957,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.51629638671875,0.8056353330612183,0.2967063188552856,0.2832024395465851,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5141906738281,0.7230775952339172,0.2120631337165832,0.9659380316734314,284.51788330078125,284.95001220703125,299.3219909667969,288.2923583984375,298.03302001953125,296.1935119628906,284.5245361328125,1.0,0.5481710433959961,0.5457284450531006,0.5457284450531006,1.0,1.0,-2.9196770191192627,1.1530016660690308,1.766675353050232,0.4957039952278137,0.880580723285675,0.880580723285675,0.0,134.67747497558594,133.0,41024.640625,0.0,2086.12158203125,1.0,280.31365966796875,283.0196533203125,291.1937255859375,293.7408142089844,293.1499938964844,293.1499938964844,280.3500061035156,36790.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497599601745604,1.0,0.0,0.0,3.604506492614746,3.604530334472656,8.669317708154267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.77001953125,0.0,1488.9833984375,1895.4371337890625,0.0,3860.79931640625,0.895717978477478,1.0,0.0,3.0,1.0,0.0
12223920,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.9990000128746032,0.661202609539032,0.5146840214729309,297.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5558776855469,0.9244597554206848,0.4494753777980804,0.4262556731700897,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.8442592024803162,0.343754768371582,0.2418480217456817,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.55535888671875,0.8067392706871033,0.2972130477428436,0.283616304397583,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546875,0.7237493991851807,0.2122272253036499,0.9663376808166504,284.5558166503906,284.95001220703125,299.336669921875,288.2950134277344,298.0415344238281,296.1987609863281,284.5579833984375,1.0,0.5481469035148621,0.5452852249145508,0.5452852249145508,1.0,1.0,-2.920892238616944,1.152896523475647,1.7679957151412964,0.4951722323894501,0.8789024949073792,0.8789024949073792,0.0,134.31141662597656,136.0,40942.64453125,0.0,2086.356201171875,1.0,280.3414001464844,283.05963134765625,291.2200012207031,293.792236328125,293.1499938964844,293.1499938964844,280.6499938964844,36728.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450496435165404,1.0,0.0,0.0,3.5943145751953125,3.594338178634644,8.620361882094585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5444.15087890625,0.0,1477.45947265625,1895.4371337890625,0.0,3818.2578125,0.8933758735656738,1.0,0.0,3.0,1.0,0.0
12223980,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.9990000128746032,0.6622155904769897,0.5127434730529785,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9287942051887512,0.4534170627593994,0.4297771453857422,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.8464129567146301,0.3454096615314483,0.2428703010082245,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8091090321540833,0.2988875210285187,0.285034716129303,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.725268542766571,0.2130393087863922,0.9692220091819764,284.7723999023437,284.95001220703125,299.3733215332031,288.30157470703125,298.0649719238281,296.215087890625,284.7748107910156,1.0,0.5491412878036499,0.5441771745681763,0.5441771745681763,1.0,1.0,-2.929185152053833,1.1549111604690552,1.7742738723754885,0.4949210584163666,0.8782829642295837,0.8782829642295837,0.0,134.01759338378906,139.0,40138.05859375,0.0,2098.940673828125,1.0,280.64117431640625,283.318603515625,291.2415771484375,293.7551574707031,293.1499938964844,293.1499938964844,280.95001220703125,36458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301568269729614,1.0,0.0,0.0,3.576319694519043,3.576343059539795,8.534261723980308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.39111328125,0.0,1456.0897216796875,1895.4371337890625,0.0,3682.578369140625,0.8891785144805908,1.0,0.0,3.0,1.0,0.0
12224040,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7726745605469,0.9990000128746032,0.6622155904769897,0.5127434730529785,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724609375,0.9287942051887512,0.4534170627593994,0.4297771453857422,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7721252441406,0.8464129567146301,0.3454096615314483,0.2428703010082245,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8091090321540833,0.2988875210285187,0.285034716129303,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7712097167969,0.725268542766571,0.2130393087863922,0.9692220091819764,284.7723999023437,284.95001220703125,299.3733215332031,288.30157470703125,298.0649719238281,296.215087890625,284.7748107910156,1.0,0.5491412878036499,0.5441771745681763,0.5441771745681763,1.0,1.0,-2.929185152053833,1.1549111604690552,1.7742738723754885,0.4949210584163666,0.8782829642295837,0.8782829642295837,0.0,134.01759338378906,139.0,40138.05859375,0.0,2098.940673828125,1.0,280.64117431640625,283.318603515625,291.2415771484375,293.7551574707031,293.1499938964844,293.1499938964844,280.95001220703125,36458.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301568269729614,1.0,0.0,0.0,3.576319694519043,3.576343059539795,8.534261723980308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.39111328125,0.0,1456.0897216796875,1895.4371337890625,0.0,3682.578369140625,0.8891785144805908,1.0,0.0,3.0,1.0,0.0
12224100,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.6628431677818298,0.5124829411506653,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.93059641122818,0.4555571973323822,0.4317020773887634,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92626953125,0.8472508788108826,0.3463959097862243,0.2434992343187332,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8100526928901672,0.2998745441436767,0.2858973443508148,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.7258939146995544,0.213596910238266,0.9714309573173524,284.92755126953125,284.95001220703125,299.39166259765625,288.3048095703125,298.07720947265625,296.2239990234375,284.9374084472656,1.0,0.5501192212104797,0.543623149394989,0.543623149394989,1.0,1.0,-2.9356305599212646,1.1569105386734009,1.778720140457153,0.4952692985534668,0.8796344995498657,0.8796344995498657,0.0,134.17559814453125,139.0,39412.203125,0.0,2110.693603515625,1.0,280.8966369628906,283.5130920410156,291.22869873046875,293.6470947265625,293.1499938964844,293.1499938964844,280.95001220703125,36290.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217724800109864,1.0,0.0,0.0,3.5714597702026367,3.5714831352233887,8.511082683071436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.86376953125,0.0,1449.6551513671875,1895.4371337890625,0.0,3605.507080078125,0.8880146741867065,1.0,0.0,3.0,1.0,0.0
12224160,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9990000128746032,0.6635696887969971,0.5124496221542358,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9323859214782716,0.4578257203102112,0.4338115751743316,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8481084108352661,0.3475030958652496,0.2442534416913986,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8110045790672302,0.300969660282135,0.2869043946266174,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7265582084655762,0.2142567634582519,0.9742465019226074,284.9896545410156,284.95001220703125,299.4100036621094,288.3080444335937,298.0896301269531,296.2337341308594,284.9920654296875,1.0,0.5513773560523987,0.5427550077438354,0.5427550077438354,1.0,1.0,-2.943624496459961,1.1591346263885498,1.784489989280701,0.4954919219017029,0.8805697560310364,0.8805697560310364,0.0,134.46261596679688,142.0,39418.34375,0.0,2125.79150390625,1.0,280.9410400390625,283.5756530761719,291.2645568847656,293.73321533203125,293.1499938964844,293.1499938964844,281.25,36145.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187885522842408,1.0,0.0,0.0,3.570017099380493,3.570040225982666,8.50420803999441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.5703125,0.0,1447.0572509765625,1895.4371337890625,0.0,3577.974365234375,0.8875499367713928,1.0,0.0,3.0,1.0,0.0
12224220,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.6650010347366333,0.5135846138000488,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.9352232813835144,0.4625577330589294,0.438192754983902,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.8493073582649231,0.3498915135860443,0.2458736449480056,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8124128580093384,0.3033293187618255,0.2890773117542267,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.727534830570221,0.2157366275787353,0.9806617498397828,285.2047119140625,284.95001220703125,299.4466552734375,288.3144836425781,298.1143798828125,296.25299072265625,285.2069702148437,1.0,0.5545563101768494,0.5410188436508179,0.5410188436508179,1.0,1.0,-2.962521314620972,1.1647415161132812,1.7977796792984009,0.4964605867862701,0.885708749294281,0.885708749294281,0.0,135.51817321777344,145.0,38767.02734375,0.0,2163.671875,1.0,281.2410583496094,283.8280639648437,291.2816467285156,293.7108459472656,293.1499938964844,293.1499938964844,281.54998779296875,35817.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095529317855836,1.0,0.0,0.0,3.5759966373443604,3.5760200023651123,8.532720130460802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7607421875,0.0,1451.049072265625,1895.4371337890625,0.0,3492.454345703125,0.8886464834213257,1.0,0.0,3.0,1.0,0.0
12224280,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2049255371094,0.9990000128746032,0.6650010347366333,0.5135846138000488,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.9352232813835144,0.4625577330589294,0.438192754983902,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.8493073582649231,0.3498915135860443,0.2458736449480056,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2041931152344,0.8124128580093384,0.3033293187618255,0.2890773117542267,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035217285156,0.727534830570221,0.2157366275787353,0.9806617498397828,285.2047119140625,284.95001220703125,299.4466552734375,288.3144836425781,298.1143798828125,296.25299072265625,285.2069702148437,1.0,0.5545563101768494,0.5410188436508179,0.5410188436508179,1.0,1.0,-2.962521314620972,1.1647415161132812,1.7977796792984009,0.4964605867862701,0.885708749294281,0.885708749294281,0.0,135.51817321777344,145.0,38767.02734375,0.0,2163.671875,1.0,281.2410583496094,283.8280639648437,291.2816467285156,293.7108459472656,293.1499938964844,293.1499938964844,281.54998779296875,35817.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095529317855836,1.0,0.0,0.0,3.5759966373443604,3.5760200023651123,8.532720130460802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.7607421875,0.0,1451.049072265625,1895.4371337890625,0.0,3492.454345703125,0.8886464834213257,1.0,0.0,3.0,1.0,0.0
12224340,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9990000128746032,0.6666191816329956,0.5157328248023987,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9375702142715454,0.4676408469676971,0.4428926408290863,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.8501987457275391,0.3525953590869903,0.2477079182863235,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8135185837745667,0.3059674501419067,0.2915120124816894,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7283098697662354,0.2174528837203979,0.9881687760353088,285.440185546875,284.95001220703125,299.4833374023437,288.32086181640625,298.1388854980469,296.2717590332031,285.442626953125,1.0,0.5584548115730286,0.5392826795578003,0.5392826795578003,1.0,1.0,-2.984904289245605,1.171794891357422,1.813109397888184,0.4981191754341125,0.8941352367401123,0.8941352367401123,0.0,137.02597045898438,148.0,38330.6484375,0.0,2210.408935546875,1.0,281.5411682128906,284.0856018066406,291.2964782714844,293.6957397460937,293.1499938964844,293.1499938964844,281.8500061035156,35471.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018315076828004,1.0,0.0,0.0,3.5948143005371094,3.5948376655578613,8.622758400633757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.74267578125,0.0,1468.7384033203125,1895.4371337890625,0.0,3420.651123046875,0.8925999999046326,1.0,0.0,3.0,1.0,0.0
12224400,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4404602050781,0.9990000128746032,0.6666191816329956,0.5157328248023987,297.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44024658203125,0.9375702142715454,0.4676408469676971,0.4428926408290863,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4398803710937,0.8501987457275391,0.3525953590869903,0.2477079182863235,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396667480469,0.8135185837745667,0.3059674501419067,0.2915120124816894,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389343261719,0.7283098697662354,0.2174528837203979,0.9881687760353088,285.440185546875,284.95001220703125,299.4833374023437,288.32086181640625,298.1388854980469,296.2717590332031,285.442626953125,1.0,0.5584548115730286,0.5392826795578003,0.5392826795578003,1.0,1.0,-2.984904289245605,1.171794891357422,1.813109397888184,0.4981191754341125,0.8941352367401123,0.8941352367401123,0.0,137.02597045898438,148.0,38330.6484375,0.0,2210.408935546875,1.0,281.5411682128906,284.0856018066406,291.2964782714844,293.6957397460937,293.1499938964844,293.1499938964844,281.8500061035156,35471.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018315076828004,1.0,0.0,0.0,3.5948143005371094,3.5948376655578613,8.622758400633757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.74267578125,0.0,1468.7384033203125,1895.4371337890625,0.0,3420.651123046875,0.8925999999046326,1.0,0.0,3.0,1.0,0.0
12224460,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9990000128746032,0.6686238646507263,0.5184053182601929,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.9398136138916016,0.4731103181838989,0.4479678571224212,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.8510699272155762,0.3556276261806488,0.2497832775115966,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.8146028518676758,0.3089070320129394,0.2942413687705993,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7291147708892822,0.2194235175848007,0.9968552589416504,285.6820678710937,284.95001220703125,299.5199890136719,288.3271484375,298.1635131835937,296.2912902832031,285.684326171875,1.0,0.5629327893257141,0.5371966361999512,0.5371966361999512,1.0,1.0,-3.0104315280914307,1.1796001195907593,1.830831408500672,0.4998644292354584,0.905878484249115,0.905878484249115,0.0,138.8296356201172,151.0,38000.21484375,0.0,2264.913818359375,1.0,281.8414306640625,284.3423156738281,291.311767578125,293.6897888183594,293.1499938964844,293.1499938964844,281.54998779296875,35131.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895917534828186,1.0,0.0,0.0,3.626440525054932,3.626464128494263,8.775147648520942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.46337890625,0.0,1500.6553955078125,1895.4371337890625,0.0,3365.500732421875,0.8994291424751282,1.0,0.0,3.0,1.0,0.0
12224520,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68231201171875,0.9990000128746032,0.6686238646507263,0.5184053182601929,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68212890625,0.9398136138916016,0.4731103181838989,0.4479678571224212,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6817932128906,0.8510699272155762,0.3556276261806488,0.2497832775115966,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6815795898437,0.8146028518676758,0.3089070320129394,0.2942413687705993,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.680908203125,0.7291147708892822,0.2194235175848007,0.9968552589416504,285.6820678710937,284.95001220703125,299.5199890136719,288.3271484375,298.1635131835937,296.2912902832031,285.684326171875,1.0,0.5629327893257141,0.5371966361999512,0.5371966361999512,1.0,1.0,-3.0104315280914307,1.1796001195907593,1.830831408500672,0.4998644292354584,0.905878484249115,0.905878484249115,0.0,138.8296356201172,151.0,38000.21484375,0.0,2264.913818359375,1.0,281.8414306640625,284.3423156738281,291.311767578125,293.6897888183594,293.1499938964844,293.1499938964844,281.54998779296875,35131.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895917534828186,1.0,0.0,0.0,3.626440525054932,3.626464128494263,8.775147648520942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.46337890625,0.0,1500.6553955078125,1895.4371337890625,0.0,3365.500732421875,0.8994291424751282,1.0,0.0,3.0,1.0,0.0
12224580,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.9990000128746032,0.6671845316886902,0.5238140821456909,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9394353628158568,0.4769231379032135,0.4521661698818207,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8498401045799255,0.3571350574493408,0.2512600421905517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8138038516044617,0.3107117712497711,0.2964028120040893,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.7283012270927429,0.2205260396003723,1.0036141872406006,285.4852905273437,284.95001220703125,299.5566711425781,288.3334045410156,298.1786193847656,296.2955322265625,285.4841003417969,1.0,0.5676557421684265,0.535110592842102,0.535110592842102,1.0,1.0,-3.034485340118408,1.1866466999053955,1.8478387594223025,0.5013354420661926,0.9114148616790771,0.9114148616790771,0.0,141.44296264648438,154.0,39007.6875,0.0,2321.760009765625,1.0,281.557861328125,284.1109619140625,291.4111328125,293.9313049316406,293.1499938964844,293.1499938964844,281.25,35220.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164760112762452,1.0,0.0,0.0,3.6563374996185294,3.65636157989502,8.920431469050527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.0380859375,0.0,1534.388916015625,1895.4371337890625,0.0,3556.60205078125,0.9061487317085266,1.0,0.0,3.0,1.0,0.0
12224640,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4851379394531,0.9990000128746032,0.6671845316886902,0.5238140821456909,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852600097656,0.9394353628158568,0.4769231379032135,0.4521661698818207,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4854736328125,0.8498401045799255,0.3571350574493408,0.2512600421905517,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.485595703125,0.8138038516044617,0.3107117712497711,0.2964028120040893,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4860534667969,0.7283012270927429,0.2205260396003723,1.0036141872406006,285.4852905273437,284.95001220703125,299.5566711425781,288.3334045410156,298.1786193847656,296.2955322265625,285.4841003417969,1.0,0.5676557421684265,0.535110592842102,0.535110592842102,1.0,1.0,-3.034485340118408,1.1866466999053955,1.8478387594223025,0.5013354420661926,0.9114148616790771,0.9114148616790771,0.0,141.44296264648438,154.0,39007.6875,0.0,2321.760009765625,1.0,281.557861328125,284.1109619140625,291.4111328125,293.9313049316406,293.1499938964844,293.1499938964844,281.25,35220.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164760112762452,1.0,0.0,0.0,3.6563374996185294,3.65636157989502,8.920431469050527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.0380859375,0.0,1534.388916015625,1895.4371337890625,0.0,3556.60205078125,0.9061487317085266,1.0,0.0,3.0,1.0,0.0
12224700,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3172607421875,0.9990000128746032,0.6647343635559082,0.5280833840370178,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.9376491904258728,0.478155106306076,0.4535980224609375,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.31964111328125,0.8479247093200684,0.3572527468204498,0.2515351176261902,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3205871582031,0.8121914267539978,0.3110948204994201,0.2969882190227508,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3236999511719,0.72678542137146,0.2206100523471832,1.0049853324890137,285.318359375,284.95001220703125,299.57501220703125,288.3365173339844,298.1824035644531,296.29168701171875,285.3087463378906,1.0,0.5699155926704407,0.5340675711631775,0.5340675711631775,1.0,1.0,-3.044025182723999,1.1890690326690674,1.854956150054932,0.5015361905097961,0.912253439426422,0.912253439426422,0.0,143.1495819091797,154.0,39783.7578125,0.0,2348.013671875,1.0,281.3008728027344,283.9134826660156,291.4451599121094,294.0833435058594,293.1499938964844,293.1499938964844,281.25,35333.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290409088134766,1.0,0.0,0.0,3.668560743331909,3.6685848236083984,8.980172765404859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.67431640625,0.0,1548.90380859375,1895.4371337890625,0.0,3672.34716796875,0.90892094373703,1.0,0.0,3.0,1.0,0.0
12224760,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655029296875,0.9990000128746032,0.6613405346870422,0.5332325100898743,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.9349501729011536,0.479070097208023,0.4546132087707519,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658386230469,0.8452855348587036,0.3570665121078491,0.2515221834182739,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2659606933594,0.8098536729812622,0.3112121224403381,0.2972509264945984,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.266357421875,0.7245938181877136,0.2204194366931915,1.0049294233322144,285.2656555175781,284.95001220703125,299.59332275390625,288.339599609375,298.1834716796875,296.2835693359375,285.26446533203125,1.0,0.5720446705818176,0.5329443216323853,0.5329443216323853,1.0,1.0,-3.051671504974365,1.190540432929993,1.861131191253662,0.5011931657791138,0.913773477077484,0.913773477077484,0.0,145.069580078125,157.0,39967.953125,0.0,2372.042724609375,1.0,281.258056640625,283.85821533203125,291.4158935546875,294.0172424316406,293.1499938964844,293.1499938964844,280.95001220703125,35428.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353598952293396,1.0,0.0,0.0,3.678276300430298,3.678300619125366,9.02780186606833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.86962890625,0.0,1560.544921875,1895.4371337890625,0.0,3730.170166015625,0.9111981391906738,1.0,0.0,3.0,1.0,0.0
12224820,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.6528691649436951,0.5442318320274353,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.92883563041687,0.4805007576942444,0.456222653388977,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8394855856895447,0.356306791305542,0.2511880695819855,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8044208884239197,0.3110723495483398,0.2973771393299103,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7194198966026306,0.2195515930652618,1.0024415254592896,285.0722351074219,284.95001220703125,299.6300048828125,288.345703125,298.1839599609375,296.2650756835937,285.071044921875,1.0,0.5759326815605164,0.5306978821754456,0.5306978821754456,1.0,1.0,-3.0635929107666016,1.1919666528701782,1.871626377105713,0.4997639954090118,0.9137895107269288,0.9137895107269288,0.0,149.05075073242188,145.0,41048.33203125,0.0,2414.896728515625,1.0,280.9579772949219,283.6185302734375,291.4037170410156,294.0722045898437,293.1499938964844,293.1499938964844,280.6499938964844,35658.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496341943740844,1.0,0.0,0.0,3.691631317138672,3.69165563583374,9.093475910049164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.97509765625,0.0,1577.397705078125,1895.4371337890625,0.0,3859.666015625,0.914344310760498,1.0,0.0,3.0,1.0,0.0
12224880,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9990000128746032,0.6528691649436951,0.5442318320274353,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.92883563041687,0.4805007576942444,0.456222653388977,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8394855856895447,0.356306791305542,0.2511880695819855,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8044208884239197,0.3110723495483398,0.2973771393299103,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.7194198966026306,0.2195515930652618,1.0024415254592896,285.0722351074219,284.95001220703125,299.6300048828125,288.345703125,298.1839599609375,296.2650756835937,285.071044921875,1.0,0.5759326815605164,0.5306978821754456,0.5306978821754456,1.0,1.0,-3.0635929107666016,1.1919666528701782,1.871626377105713,0.4997639954090118,0.9137895107269288,0.9137895107269288,0.0,149.05075073242188,145.0,41048.33203125,0.0,2414.896728515625,1.0,280.9579772949219,283.6185302734375,291.4037170410156,294.0722045898437,293.1499938964844,293.1499938964844,280.6499938964844,35658.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496341943740844,1.0,0.0,0.0,3.691631317138672,3.69165563583374,9.093475910049164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.97509765625,0.0,1577.397705078125,1895.4371337890625,0.0,3859.666015625,0.914344310760498,1.0,0.0,3.0,1.0,0.0
12224940,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.6441332101821899,0.5434021949768066,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9301790595054626,0.4814564287662506,0.4572204947471618,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8390961289405823,0.3551357686519623,0.2504354119300842,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8044343590736389,0.3105166554450989,0.2969383001327514,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7184496521949768,0.2181506156921386,0.996667504310608,284.8680419921875,284.95001220703125,299.6666564941406,288.35174560546875,298.18267822265625,296.24493408203125,284.8660888671875,1.0,0.574050784111023,0.5284513831138611,0.5284513831138611,1.0,1.0,-3.055450201034546,1.1847213506698608,1.870728850364685,0.4946164190769195,0.9110273122787476,0.9110273122787476,0.0,148.47021484375,133.0,41902.328125,0.0,2396.75146484375,1.0,280.6578674316406,283.3717041015625,291.39581298828125,294.1206970214844,293.1499938964844,293.1499938964844,280.3500061035156,35920.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611127972602844,1.0,0.0,0.0,3.6953628063201904,3.695387363433838,9.111869303524144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.21337890625,0.0,1583.6263427734375,1895.4371337890625,0.0,3962.499267578125,0.9153536558151244,1.0,0.0,3.0,1.0,0.0
12225000,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.6441332101821899,0.5434021949768066,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9301790595054626,0.4814564287662506,0.4572204947471618,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.8390961289405823,0.3551357686519623,0.2504354119300842,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8044343590736389,0.3105166554450989,0.2969383001327514,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7184496521949768,0.2181506156921386,0.996667504310608,284.8680419921875,284.95001220703125,299.6666564941406,288.35174560546875,298.18267822265625,296.24493408203125,284.8660888671875,1.0,0.574050784111023,0.5284513831138611,0.5284513831138611,1.0,1.0,-3.055450201034546,1.1847213506698608,1.870728850364685,0.4946164190769195,0.9110273122787476,0.9110273122787476,0.0,148.47021484375,133.0,41902.328125,0.0,2396.75146484375,1.0,280.6578674316406,283.3717041015625,291.39581298828125,294.1206970214844,293.1499938964844,293.1499938964844,280.3500061035156,35920.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611127972602844,1.0,0.0,0.0,3.6953628063201904,3.695387363433838,9.111869303524144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.21337890625,0.0,1583.6263427734375,1895.4371337890625,0.0,3962.499267578125,0.9153536558151244,1.0,0.0,3.0,1.0,0.0
12225060,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68035888671875,0.9990000128746032,0.6393794417381287,0.5373676419258118,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807861328125,0.934554398059845,0.4818644523620605,0.4576378464698791,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6816711425781,0.841339111328125,0.3541508913040161,0.2497609108686447,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.68212890625,0.8070087432861328,0.3099519312381744,0.2964091002941131,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.683837890625,0.7198226451873779,0.2170257568359375,0.9915509223937988,284.68096923828125,284.95001220703125,299.69158935546875,288.3558349609375,298.1817321777344,296.23114013671875,284.6757507324219,1.0,0.5705453753471375,0.5272217988967896,0.5272217988967896,1.0,1.0,-3.041109085083008,1.176514744758606,1.8645943403244016,0.4897291958332062,0.906904399394989,0.906904399394989,0.0,145.96878051757812,133.0,42623.42578125,0.0,2357.33544921875,1.0,280.3757629394531,283.1458740234375,291.4105834960937,294.2110595703125,293.1499938964844,293.1499938964844,280.3500061035156,36141.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9696053266525269,1.0,0.0,0.0,3.69157600402832,3.6916003227233887,9.093203061638632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5993.81689453125,0.0,1580.9898681640625,1895.4371337890625,0.0,4037.731201171875,0.9146328568458556,1.0,0.0,3.0,1.0,0.0
12225120,296.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9990000128746032,0.6375716328620911,0.5334392189979553,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535949707031,0.937274694442749,0.4820330440998077,0.4577232897281647,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539611816406,0.8428810238838196,0.3536700904369354,0.24937404692173,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6541442871094,0.8086891770362854,0.3096632361412048,0.2960761189460754,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6548156738281,0.7208662629127502,0.2164839804172516,0.9888383150100708,284.6536560058594,284.95001220703125,299.7033386230469,288.3577575683594,298.181396484375,296.2248840332031,284.6513977050781,1.0,0.5683937668800354,0.5266432166099548,0.5266432166099548,1.0,1.0,-3.0323660373687744,1.1718175411224363,1.860548615455628,0.4870128631591797,0.9053259491920472,0.9053259491920472,0.0,144.3746337890625,121.0,42559.2421875,0.0,2333.114501953125,1.0,280.3578796386719,283.1197204589844,291.3894348144531,294.1578063964844,293.1499938964844,293.1499938964844,280.04998779296875,36216.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700931310653688,1.0,0.0,0.0,3.6881721019744873,3.688196420669556,9.076441642719146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.26904296875,0.0,1577.689697265625,1895.4371337890625,0.0,4042.029052734375,0.9139400124549866,1.0,0.0,3.0,1.0,0.0
