time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225180,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393310546875,0.9990000128746032,0.6334055066108704,0.5169441103935242,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.9486087560653688,0.4823448657989502,0.4578737318515777,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.8499886393547058,0.3520012497901916,0.2480992525815963,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8159433603286743,0.3086126148700714,0.2949283719062805,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.7259642481803894,0.2147635817527771,0.9801939129829408,284.4395751953125,284.95001220703125,299.739990234375,288.3636779785156,298.1803283691406,296.2060546875,284.43719482421875,1.0,0.5600593090057373,0.5248349905014038,0.5248349905014038,1.0,1.0,-2.999422311782837,1.1547558307647705,1.844666600227356,0.4773471057415008,0.8967669010162354,0.8967669010162354,0.0,137.9361114501953,109.0,43150.16796875,0.0,2240.783935546875,1.0,280.0580139160156,282.8726501464844,291.3861694335937,294.1917419433594,293.1499938964844,293.1499938964844,280.3500061035156,36539.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771459102630616,1.0,0.0,0.0,3.6689953804016113,3.66901969909668,8.982301551441196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.61474609375,0.0,1558.462646484375,1895.4371337890625,0.0,4103.865234375,0.909867227077484,1.0,0.0,3.0,1.0,0.0
12225240,296.8712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4393310546875,0.9990000128746032,0.6334055066108704,0.5169441103935242,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43951416015625,0.9486087560653688,0.4823448657989502,0.4578737318515777,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.8499886393547058,0.3520012497901916,0.2480992525815963,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4400634765625,0.8159433603286743,0.3086126148700714,0.2949283719062805,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4407653808594,0.7259642481803894,0.2147635817527771,0.9801939129829408,284.4395751953125,284.95001220703125,299.739990234375,288.3636779785156,298.1803283691406,296.2060546875,284.43719482421875,1.0,0.5600593090057373,0.5248349905014038,0.5248349905014038,1.0,1.0,-2.999422311782837,1.1547558307647705,1.844666600227356,0.4773471057415008,0.8967669010162354,0.8967669010162354,0.0,137.9361114501953,109.0,43150.16796875,0.0,2240.783935546875,1.0,280.0580139160156,282.8726501464844,291.3861694335937,294.1917419433594,293.1499938964844,293.1499938964844,280.3500061035156,36539.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771459102630616,1.0,0.0,0.0,3.6689953804016113,3.66901969909668,8.982301551441196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.61474609375,0.0,1558.462646484375,1895.4371337890625,0.0,4103.865234375,0.909867227077484,1.0,0.0,3.0,1.0,0.0
12225300,296.88702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556335449219,0.9990000128746032,0.6331753730773926,0.5063286423683167,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.9559468030929564,0.4829787909984588,0.4580548107624054,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5539245605469,0.855088472366333,0.351593554019928,0.2475326061248779,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5532531738281,0.8208416104316711,0.3084031641483307,0.2944105863571167,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7297194600105286,0.21419358253479,0.976254940032959,284.55487060546875,284.95001220703125,299.7583312988281,288.3666076660156,298.182861328125,296.2018127441406,284.5616760253906,1.0,0.5551667213439941,0.5239309072494507,0.5239309072494507,1.0,1.0,-2.98084044456482,1.1453378200531006,1.8355025053024288,0.4720387756824493,0.8952230215072632,0.8952230215072632,0.0,133.98464965820312,109.0,42061.2265625,0.0,2187.897216796875,1.0,280.3016662597656,283.0314636230469,291.30712890625,293.9486389160156,293.1499938964844,293.1499938964844,280.3500061035156,36529.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669169783592224,1.0,0.0,0.0,3.658544778823853,3.658568859100342,8.931204433793027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.18408203125,0.0,1546.6663818359375,1895.4371337890625,0.0,4013.99951171875,0.9075828790664672,1.0,0.0,3.0,1.0,0.0
12225360,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5928039550781,0.9990000128746032,0.6346057057380676,0.4933805465698242,297.3246459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5927734375,0.9651363492012024,0.4841331839561462,0.4587932229042053,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5926513671875,0.8621723651885986,0.3516711294651031,0.2473379671573639,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.8273693919181824,0.3085761964321136,0.2942737638950348,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.7350257635116577,0.2139910459518432,0.9739032983779908,284.5927429199219,284.95001220703125,299.77667236328125,288.3695373535156,298.1893920898437,296.2030944824219,284.5931396484375,1.0,0.5499919652938843,0.5235046744346619,0.5235046744346619,1.0,1.0,-2.9629368782043457,1.1369632482528689,1.8259737491607664,0.4676032662391662,0.8932656645774841,0.8932656645774841,0.0,129.4461669921875,127.0,41762.59765625,0.0,2133.816162109375,1.0,280.3422241210937,283.0750427246094,291.3021545410156,293.9520568847656,293.1499938964844,293.1499938964844,280.6499938964844,36501.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593165516853333,1.0,0.0,0.0,3.64961290359497,3.64963698387146,8.88764930095931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.69384765625,0.0,1536.4910888671875,1895.4371337890625,0.0,3946.491455078125,0.9055413603782654,1.0,0.0,3.0,1.0,0.0
12225420,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9990000128746032,0.638634204864502,0.4883153438568115,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9703574776649476,0.4874676167964935,0.4615483582019806,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8657333850860596,0.3527955412864685,0.2478560954332351,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8307188749313354,0.3097516000270843,0.2950654029846191,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7375094294548035,0.2144598513841629,0.974461019039154,284.7933349609375,284.95001220703125,299.8133239746094,288.3753356933594,298.2094116210937,296.2146911621094,284.7955627441406,1.0,0.549854576587677,0.5226521492004395,0.5226521492004395,1.0,1.0,-2.962351083755493,1.135361909866333,1.82698917388916,0.4654238522052765,0.8927865028381348,0.8927865028381348,0.0,127.91317749023438,145.0,40841.078125,0.0,2125.106201171875,1.0,280.6417236328125,283.32159423828125,291.29840087890625,293.8608093261719,293.1499938964844,293.1499938964844,280.95001220703125,36323.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403188824653624,1.0,0.0,0.0,3.636728763580322,3.636752843856812,8.825008421808889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.64990234375,0.0,1520.866943359375,1895.4371337890625,0.0,3775.34423828125,0.9025551676750184,1.0,0.0,3.0,1.0,0.0
12225480,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.9990000128746032,0.638634204864502,0.4883153438568115,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934265136719,0.9703574776649476,0.4874676167964935,0.4615483582019806,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.8657333850860596,0.3527955412864685,0.2478560954332351,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928771972656,0.8307188749313354,0.3097516000270843,0.2950654029846191,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.7375094294548035,0.2144598513841629,0.974461019039154,284.7933349609375,284.95001220703125,299.8133239746094,288.3753356933594,298.2094116210937,296.2146911621094,284.7955627441406,1.0,0.549854576587677,0.5226521492004395,0.5226521492004395,1.0,1.0,-2.962351083755493,1.135361909866333,1.82698917388916,0.4654238522052765,0.8927865028381348,0.8927865028381348,0.0,127.91317749023438,145.0,40841.078125,0.0,2125.106201171875,1.0,280.6417236328125,283.32159423828125,291.29840087890625,293.8608093261719,293.1499938964844,293.1499938964844,280.95001220703125,36323.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403188824653624,1.0,0.0,0.0,3.636728763580322,3.636752843856812,8.825008421808889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5428.64990234375,0.0,1520.866943359375,1895.4371337890625,0.0,3775.34423828125,0.9025551676750184,1.0,0.0,3.0,1.0,0.0
12225540,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6398398876190186,0.4989115297794342,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9661845564842224,0.4916751384735107,0.4654374122619629,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8611023426055908,0.3547413945198059,0.2491729110479354,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8267245292663574,0.3116528689861297,0.2968266308307647,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.73380047082901,0.2155925780534744,0.979516863822937,285.0169982910156,284.95001220703125,299.8500061035156,288.3810729980469,298.2335205078125,296.2314453125,285.0199279785156,1.0,0.5563543438911438,0.521799623966217,0.521799623966217,1.0,1.0,-2.9895169734954834,1.1454931497573853,1.844023942947388,0.4691430330276489,0.8954715132713318,0.8954715132713318,0.0,132.05615234375,163.0,40247.12890625,0.0,2193.35400390625,1.0,280.9416198730469,283.5840759277344,291.32525634765625,293.8398742675781,293.1499938964844,293.1499938964844,281.25,36059.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262107610702516,1.0,0.0,0.0,3.6336417198181152,3.6336655616760254,8.81003245467582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.86376953125,0.0,1515.48828125,1895.4371337890625,0.0,3646.360595703125,0.9016889333724976,1.0,0.0,3.0,1.0,0.0
12225600,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9990000128746032,0.6398398876190186,0.4989115297794342,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9661845564842224,0.4916751384735107,0.4654374122619629,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8611023426055908,0.3547413945198059,0.2491729110479354,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8267245292663574,0.3116528689861297,0.2968266308307647,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.73380047082901,0.2155925780534744,0.979516863822937,285.0169982910156,284.95001220703125,299.8500061035156,288.3810729980469,298.2335205078125,296.2314453125,285.0199279785156,1.0,0.5563543438911438,0.521799623966217,0.521799623966217,1.0,1.0,-2.9895169734954834,1.1454931497573853,1.844023942947388,0.4691430330276489,0.8954715132713318,0.8954715132713318,0.0,132.05615234375,163.0,40247.12890625,0.0,2193.35400390625,1.0,280.9416198730469,283.5840759277344,291.32525634765625,293.8398742675781,293.1499938964844,293.1499938964844,281.25,36059.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262107610702516,1.0,0.0,0.0,3.6336417198181152,3.6336655616760254,8.81003245467582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5371.86376953125,0.0,1515.48828125,1895.4371337890625,0.0,3646.360595703125,0.9016889333724976,1.0,0.0,3.0,1.0,0.0
12225660,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9990000128746032,0.6345751285552979,0.5251532196998596,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.9511331915855408,0.4942928254604339,0.4685089886188507,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.847629189491272,0.355088323354721,0.2498674690723419,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8142150044441223,0.3117992281913757,0.2976285815238952,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7221512794494629,0.2146833688020706,0.9790265560150146,285.2454528808594,284.95001220703125,299.8866577148437,288.3873291015625,298.2446594238281,296.2284851074219,285.24932861328125,1.0,0.567039430141449,0.5202217102050781,0.5202217102050781,1.0,1.0,-3.0259594917297363,1.1582772731781006,1.8676823377609253,0.4736675024032593,0.9012416005134584,0.9012416005134584,0.0,141.45347595214844,166.0,39782.3359375,0.0,2306.5126953125,1.0,281.2416381835937,283.8464660644531,291.3530578613281,293.836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167098999023438,1.0,0.0,0.0,3.641846895217896,3.6418707370758057,8.849865480442531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.93212890625,0.0,1522.303955078125,1895.4371337890625,0.0,3558.764892578125,0.9033161997795104,1.0,0.0,3.0,1.0,0.0
12225720,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9990000128746032,0.6345751285552979,0.5251532196998596,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.9511331915855408,0.4942928254604339,0.4685089886188507,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2451171875,0.847629189491272,0.355088323354721,0.2498674690723419,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.244873046875,0.8142150044441223,0.3117992281913757,0.2976285815238952,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439270019531,0.7221512794494629,0.2146833688020706,0.9790265560150146,285.2454528808594,284.95001220703125,299.8866577148437,288.3873291015625,298.2446594238281,296.2284851074219,285.24932861328125,1.0,0.567039430141449,0.5202217102050781,0.5202217102050781,1.0,1.0,-3.0259594917297363,1.1582772731781006,1.8676823377609253,0.4736675024032593,0.9012416005134584,0.9012416005134584,0.0,141.45347595214844,166.0,39782.3359375,0.0,2306.5126953125,1.0,281.2416381835937,283.8464660644531,291.3530578613281,293.836669921875,293.1499938964844,293.1499938964844,280.95001220703125,35757.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167098999023438,1.0,0.0,0.0,3.641846895217896,3.6418707370758057,8.849865480442531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.93212890625,0.0,1522.303955078125,1895.4371337890625,0.0,3558.764892578125,0.9033161997795104,1.0,0.0,3.0,1.0,0.0
12225780,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.6240682005882263,0.5468407273292542,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9386617541313172,0.4963300824165344,0.4710303843021393,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8372853994369507,0.3551254868507385,0.2502918839454651,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8038084506988525,0.3118663132190704,0.2981381714344024,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7122220396995544,0.2136759907007217,0.9765369296073914,285.0848388671875,284.95001220703125,299.92333984375,288.3946533203125,298.2523803710937,296.2207336425781,285.084228515625,1.0,0.5750465989112854,0.5186437964439392,0.5186437964439392,1.0,1.0,-3.053212881088257,1.16702139377594,1.8861916065216064,0.4764934778213501,0.9017106890678406,0.9017106890678406,0.0,149.44064331054688,169.0,40928.1953125,0.0,2397.79345703125,1.0,280.9578552246094,283.64068603515625,291.4621276855469,294.0955505371094,293.1499938964844,293.1499938964844,280.6499938964844,35822.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350852966308594,1.0,0.0,0.0,3.649214029312134,3.649237871170044,8.885705824468459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.0615234375,0.0,1530.963623046875,1895.4371337890625,0.0,3727.663330078125,0.9049752950668336,1.0,0.0,3.0,1.0,0.0
12225840,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.9990000128746032,0.6240682005882263,0.5468407273292542,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9386617541313172,0.4963300824165344,0.4710303843021393,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849304199219,0.8372853994369507,0.3551254868507385,0.2502918839454651,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8038084506988525,0.3118663132190704,0.2981381714344024,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852966308594,0.7122220396995544,0.2136759907007217,0.9765369296073914,285.0848388671875,284.95001220703125,299.92333984375,288.3946533203125,298.2523803710937,296.2207336425781,285.084228515625,1.0,0.5750465989112854,0.5186437964439392,0.5186437964439392,1.0,1.0,-3.053212881088257,1.16702139377594,1.8861916065216064,0.4764934778213501,0.9017106890678406,0.9017106890678406,0.0,149.44064331054688,169.0,40928.1953125,0.0,2397.79345703125,1.0,280.9578552246094,283.64068603515625,291.4621276855469,294.0955505371094,293.1499938964844,293.1499938964844,280.6499938964844,35822.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350852966308594,1.0,0.0,0.0,3.649214029312134,3.649237871170044,8.885705824468459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.0615234375,0.0,1530.963623046875,1895.4371337890625,0.0,3727.663330078125,0.9049752950668336,1.0,0.0,3.0,1.0,0.0
12225900,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451599121094,0.9990000128746032,0.6177003979682922,0.5563197731971741,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9329088926315308,0.496912807226181,0.4718565940856933,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8326250910758972,0.3547804951667785,0.2502406239509582,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7989646196365356,0.3116374313831329,0.2981456518173218,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.7073093056678772,0.212907925248146,0.9741503596305848,284.9461975097656,284.95001220703125,299.9416809082031,288.39874267578125,298.2539978027344,296.2135314941406,284.9383850097656,1.0,0.578326940536499,0.5178548693656921,0.5178548693656921,1.0,1.0,-3.062687873840332,1.1696197986602783,1.8930680751800537,0.4770344197750091,0.9003462195396423,0.9003462195396423,0.0,153.01194763183594,169.0,41859.6171875,0.0,2434.03857421875,1.0,280.7012023925781,283.46026611328125,291.500732421875,294.258544921875,293.1499938964844,293.1499938964844,280.6499938964844,35915.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471625089645386,1.0,0.0,0.0,3.650705814361572,3.6507298946380615,8.892973255569814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5965.63037109375,0.0,1533.3193359375,1895.4371337890625,0.0,3837.36376953125,0.905332326889038,1.0,0.0,3.0,1.0,0.0
12225960,296.8094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.99116450548172,0.611709713935852,0.5532450079917908,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9225980043411256,0.4972178637981415,0.4724547266960144,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8247553706169128,0.3541910648345947,0.2500550746917724,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.790725827217102,0.3112012147903442,0.2980304956436157,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.6991535425186157,0.2119212746620178,0.9711959958076476,284.8939514160156,284.95001220703125,299.9599914550781,288.403076171875,298.2533874511719,296.2044982910156,284.8918151855469,1.0,0.5804513692855835,0.5167107582092285,0.5167107582092285,1.0,1.0,-3.055847883224488,1.1647151708602903,1.8911325931549072,0.4740205109119415,0.8994131088256836,0.8994131088256836,0.0,158.40040588378906,172.0,41891.078125,0.0,2449.355712890625,1.0,280.6581726074219,283.4052429199219,291.4769592285156,294.199462890625,293.1499938964844,293.1499938964844,280.95001220703125,35999.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534712433815002,1.0,0.0,0.0,3.6499290466308594,3.6499531269073486,8.889188620742061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.6669921875,0.0,1533.0880126953125,1895.4371337890625,0.0,3894.179443359375,0.9052452445030212,1.0,0.0,3.0,1.0,0.0
12226020,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.976802945137024,0.6058911085128784,0.5467707514762878,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9100541472434998,0.4991252422332763,0.4741418063640594,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8145120143890381,0.3541544079780578,0.2499861121177673,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7801267504692078,0.3111854493618011,0.2980436086654663,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.688021719455719,0.2106336802244186,0.9657437205314636,285.05865478515625,284.95001220703125,299.9966735839844,288.4125061035156,298.2607727050781,296.20050048828125,285.0596923828125,1.0,0.5832034349441528,0.514422595500946,0.514422595500946,1.0,1.0,-3.043440818786621,1.1554564237594604,1.8879843950271609,0.4672154784202575,0.9022035002708436,0.9022035002708436,0.0,165.89706420898438,175.0,40881.11328125,0.0,2465.215087890625,1.0,280.94219970703125,283.6138610839844,291.3788146972656,293.97119140625,293.1499938964844,293.1499938964844,280.6499938964844,35875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423644542694092,1.0,0.0,0.0,3.653751373291016,3.653775215148926,8.907816209102748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8759765625,0.0,1536.417236328125,1895.4371337890625,0.0,3793.921875,0.9060419201850892,1.0,0.0,3.0,1.0,0.0
12226080,296.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.976802945137024,0.6058911085128784,0.5467707514762878,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.9100541472434998,0.4991252422332763,0.4741418063640594,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.8145120143890381,0.3541544079780578,0.2499861121177673,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7801267504692078,0.3111854493618011,0.2980436086654663,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.688021719455719,0.2106336802244186,0.9657437205314636,285.05865478515625,284.95001220703125,299.9966735839844,288.4125061035156,298.2607727050781,296.20050048828125,285.0596923828125,1.0,0.5832034349441528,0.514422595500946,0.514422595500946,1.0,1.0,-3.043440818786621,1.1554564237594604,1.8879843950271609,0.4672154784202575,0.9022035002708436,0.9022035002708436,0.0,165.89706420898438,175.0,40881.11328125,0.0,2465.215087890625,1.0,280.94219970703125,283.6138610839844,291.3788146972656,293.97119140625,293.1499938964844,293.1499938964844,280.6499938964844,35875.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423644542694092,1.0,0.0,0.0,3.653751373291016,3.653775215148926,8.907816209102748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8759765625,0.0,1536.417236328125,1895.4371337890625,0.0,3793.921875,0.9060419201850892,1.0,0.0,3.0,1.0,0.0
12226140,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9667342901229858,0.6004947423934937,0.5425038933753967,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9033677577972412,0.5005879998207092,0.4760295748710632,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8081311583518982,0.3538175523281097,0.2500921785831451,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.773840069770813,0.3109835982322693,0.2982504665851593,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6810929775238037,0.2094775438308715,0.9619786739349364,284.8749694824219,284.95001220703125,300.0333251953125,288.4229736328125,298.26678466796875,296.19439697265625,284.8733215332031,1.0,0.5852016806602478,0.5121343731880188,0.5121343731880188,1.0,1.0,-3.0364370346069336,1.1484140157699585,1.888023018836975,0.461681991815567,0.8997222781181335,0.8997222781181335,0.0,170.91725158691406,178.0,41704.125,0.0,2478.173095703125,1.0,280.6578063964844,283.3894958496094,291.4516906738281,294.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,36037.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517338275909424,1.0,0.0,0.0,3.653242111206055,3.653266191482544,8.905333857001096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.20458984375,0.0,1537.056640625,1895.4371337890625,0.0,3878.568359375,0.9060138463974,1.0,0.0,3.0,1.0,0.0
12226200,296.7861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9667342901229858,0.6004947423934937,0.5425038933753967,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9033677577972412,0.5005879998207092,0.4760295748710632,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.8081311583518982,0.3538175523281097,0.2500921785831451,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.773840069770813,0.3109835982322693,0.2982504665851593,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.6810929775238037,0.2094775438308715,0.9619786739349364,284.8749694824219,284.95001220703125,300.0333251953125,288.4229736328125,298.26678466796875,296.19439697265625,284.8733215332031,1.0,0.5852016806602478,0.5121343731880188,0.5121343731880188,1.0,1.0,-3.0364370346069336,1.1484140157699585,1.888023018836975,0.461681991815567,0.8997222781181335,0.8997222781181335,0.0,170.91725158691406,178.0,41704.125,0.0,2478.173095703125,1.0,280.6578063964844,283.3894958496094,291.4516906738281,294.1449890136719,293.1499938964844,293.1499938964844,280.95001220703125,36037.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517338275909424,1.0,0.0,0.0,3.653242111206055,3.653266191482544,8.905333857001096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.20458984375,0.0,1537.056640625,1895.4371337890625,0.0,3878.568359375,0.9060138463974,1.0,0.0,3.0,1.0,0.0
12226260,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.95998877286911,0.5975796580314636,0.5394390821456909,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8996061086654663,0.502183198928833,0.4773203432559967,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8040644526481628,0.353980153799057,0.2500857710838318,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7700207233428955,0.3111323714256286,0.2983008325099945,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.6767807602882385,0.2088712751865387,0.9590450525283812,285.03564453125,284.95001220703125,300.0611877441406,288.4316101074219,298.27545166015625,296.19439697265625,285.0386657714844,1.0,0.5863112807273865,0.5111995339393616,0.5111995339393616,1.0,1.0,-3.0308210849761963,1.1443334817886353,1.886487603187561,0.4586385190486908,0.9019719362258912,0.9019719362258912,0.0,174.02159118652344,178.0,40795.55859375,0.0,2483.753662109375,1.0,280.93121337890625,283.5921325683594,291.3816833496094,293.9486694335937,293.1499938964844,293.1499938964844,280.95001220703125,35924.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406100511550904,1.0,0.0,0.0,3.654896020889282,3.654920101165772,8.913399369703257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.5146484375,0.0,1538.05615234375,1895.4371337890625,0.0,3777.99072265625,0.906343638896942,1.0,0.0,3.0,1.0,0.0
12226320,296.7962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9585456848144532,0.5968819856643677,0.5388059616088867,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.8990334868431091,0.5028352737426758,0.4779234230518341,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.8033443689346313,0.3541688919067383,0.250210165977478,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.769340455532074,0.3112895786762237,0.2984452247619629,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.6759278178215027,0.2087834030389785,0.9586158990859984,285.04815673828125,284.95001220703125,300.07000732421875,288.4344482421875,298.2792053222656,296.1958923339844,285.0494384765625,1.0,0.5866978168487549,0.5109043121337891,0.5109043121337891,1.0,1.0,-3.030590295791626,1.143708109855652,1.8868820667266848,0.4580074846744537,0.9024356603622437,0.9024356603622437,0.0,174.72286987304688,181.0,40776.4375,0.0,2486.951904296875,1.0,280.94219970703125,283.60504150390625,291.3894348144531,293.96636962890625,293.1499938964844,293.1499938964844,280.6499938964844,35901.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387969970703124,1.0,0.0,0.0,3.656086206436157,3.6561100482940674,8.919204788071511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.35693359375,0.0,1539.2119140625,1895.4371337890625,0.0,3761.50048828125,0.9065836668014526,1.0,0.0,3.0,1.0,0.0
12226380,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9511018395423888,0.5921521186828613,0.5352596640586853,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8956897854804993,0.5044862627983093,0.4799492061138153,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7994812726974487,0.3540897071361542,0.2504615783691406,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7657718062400818,0.3112882673740387,0.298795610666275,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6718073487281799,0.2080094069242477,0.9564525485038756,284.8685302734375,284.95001220703125,300.1066589355469,288.4468688964844,298.2886657714844,296.192626953125,284.86700439453125,1.0,0.5881760716438293,0.5096742510795593,0.5096742510795593,1.0,1.0,-3.026893615722656,1.1399314403533936,1.8869621753692627,0.4550171196460724,0.8998976945877075,0.8998976945877075,0.0,178.08908081054688,184.0,41640.21875,0.0,2497.430908203125,1.0,280.65777587890625,283.3838806152344,291.4770812988281,294.1632080078125,293.1499938964844,293.1499938964844,280.3500061035156,36054.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487446546554564,1.0,0.0,0.0,3.654914617538452,3.654938697814941,8.913489750739245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.685546875,0.0,1539.0521240234375,1895.4371337890625,0.0,3851.645751953125,0.9064012169837952,1.0,0.0,3.0,1.0,0.0
12226440,296.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9511018395423888,0.5921521186828613,0.5352596640586853,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8956897854804993,0.5044862627983093,0.4799492061138153,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7994812726974487,0.3540897071361542,0.2504615783691406,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7657718062400818,0.3112882673740387,0.298795610666275,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6718073487281799,0.2080094069242477,0.9564525485038756,284.8685302734375,284.95001220703125,300.1066589355469,288.4468688964844,298.2886657714844,296.192626953125,284.86700439453125,1.0,0.5881760716438293,0.5096742510795593,0.5096742510795593,1.0,1.0,-3.026893615722656,1.1399314403533936,1.8869621753692627,0.4550171196460724,0.8998976945877075,0.8998976945877075,0.0,178.08908081054688,184.0,41640.21875,0.0,2497.430908203125,1.0,280.65777587890625,283.3838806152344,291.4770812988281,294.1632080078125,293.1499938964844,293.1499938964844,280.3500061035156,36054.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487446546554564,1.0,0.0,0.0,3.654914617538452,3.654938697814941,8.913489750739245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.685546875,0.0,1539.0521240234375,1895.4371337890625,0.0,3851.645751953125,0.9064012169837952,1.0,0.0,3.0,1.0,0.0
12226500,296.7865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.9464026093482972,0.5892137289047241,0.5329273343086243,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7196655273437,0.8933149576187134,0.5048791170120239,0.4805586636066437,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213134765625,0.7968871593475342,0.3536912500858307,0.2503426373004913,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7221069335937,0.7634084224700928,0.3109885454177856,0.2987062931060791,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7254638671875,0.6692085862159729,0.2073947936296463,0.9544975757598876,284.7201538085937,284.95001220703125,300.125,288.4534606933594,298.2909851074219,296.1873779296875,284.7113647460937,1.0,0.5887199640274048,0.5090592503547668,0.5090592503547668,1.0,1.0,-3.0222256183624268,1.136863112449646,1.8853625059127808,0.452959269285202,0.8969295024871826,0.8969295024871826,0.0,180.05189514160156,184.0,42408.7421875,0.0,2498.823486328125,1.0,280.401123046875,283.1965026855469,291.5190124511719,294.3161926269531,293.1499938964844,293.1499938964844,280.3500061035156,36183.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571823477745056,1.0,0.0,0.0,3.65119194984436,3.651215791702272,8.895340783965366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6041.21484375,0.0,1535.8660888671875,1895.4371337890625,0.0,3927.429931640625,0.9056169390678406,1.0,0.0,3.0,1.0,0.0
12226560,296.7778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663818359375,0.9410656094551086,0.5860481262207031,0.5302252769470215,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8904899954795837,0.5050495862960815,0.4808710217475891,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66680908203125,0.7938627600669861,0.3531075119972229,0.2500425279140472,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.7606702446937561,0.3105195760726928,0.2984102070331573,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6675720214844,0.6662397980690002,0.2066327631473541,0.951773166656494,284.6665954589844,284.95001220703125,300.1433410644531,288.46026611328125,298.2919921875,296.1802673339844,284.6648864746094,1.0,0.5890859365463257,0.5083826780319214,0.5083826780319214,1.0,1.0,-3.015364170074463,1.1327736377716064,1.882590413093567,0.4503613114356994,0.8944572806358337,0.8944572806358337,0.0,182.1830139160156,187.0,42417.25,0.0,2496.975830078125,1.0,280.3581237792969,283.1429443359375,291.5025939941406,294.2553405761719,293.1499938964844,293.1499938964844,280.6499938964844,36295.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605488181114196,1.0,0.0,0.0,3.644677877426148,3.6447019577026367,8.863630114319676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.52685546875,0.0,1529.4637451171875,1895.4371337890625,0.0,3957.476806640625,0.9042718410491944,1.0,0.0,3.0,1.0,0.0
12226620,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9333584308624268,0.5822436213493347,0.5262582898139954,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8871302604675293,0.5068370699882507,0.4822269678115845,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7899564504623413,0.3532060086727142,0.2499109506607055,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7570734620094299,0.3105069696903229,0.2982302606105804,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6620115637779236,0.2057694643735885,0.9474619030952454,284.8419189453125,284.95001220703125,300.17999267578125,288.4745483398437,298.302734375,296.1798400878906,284.84332275390625,1.0,0.5898328423500061,0.5070295929908752,0.5070295929908752,1.0,1.0,-3.006654977798462,1.126695156097412,1.8799597024917605,0.4459135234355926,0.8944293856620789,0.8944293856620789,0.0,185.27459716796875,190.0,41441.86328125,0.0,2496.629638671875,1.0,280.6421203613281,283.3623962402344,291.4256286621094,294.04742431640625,293.1499938964844,293.1499938964844,280.95001220703125,36185.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464139938354492,1.0,0.0,0.0,3.636907577514648,3.636931419372559,8.825875852380705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.7939453125,0.0,1520.03466796875,1895.4371337890625,0.0,3830.599853515625,0.9024905562400818,1.0,0.0,3.0,1.0,0.0
12226680,296.7870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9333584308624268,0.5822436213493347,0.5262582898139954,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420104980469,0.8871302604675293,0.5068370699882507,0.4822269678115845,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7899564504623413,0.3532060086727142,0.2499109506607055,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84161376953125,0.7570734620094299,0.3105069696903229,0.2982302606105804,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.6620115637779236,0.2057694643735885,0.9474619030952454,284.8419189453125,284.95001220703125,300.17999267578125,288.4745483398437,298.302734375,296.1798400878906,284.84332275390625,1.0,0.5898328423500061,0.5070295929908752,0.5070295929908752,1.0,1.0,-3.006654977798462,1.126695156097412,1.8799597024917605,0.4459135234355926,0.8944293856620789,0.8944293856620789,0.0,185.27459716796875,190.0,41441.86328125,0.0,2496.629638671875,1.0,280.6421203613281,283.3623962402344,291.4256286621094,294.04742431640625,293.1499938964844,293.1499938964844,280.95001220703125,36185.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464139938354492,1.0,0.0,0.0,3.636907577514648,3.636931419372559,8.825875852380705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.7939453125,0.0,1520.03466796875,1895.4371337890625,0.0,3830.599853515625,0.9024905562400818,1.0,0.0,3.0,1.0,0.0
12226740,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9295353293418884,0.5802865624427795,0.5242753624916077,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.886806309223175,0.5099897384643555,0.4849894940853119,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7890048027038574,0.3545758426189422,0.2507282793521881,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7560688853263855,0.3115133643150329,0.299038827419281,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.660361647605896,0.2057993859052658,0.9470064043998718,285.0433044433594,284.95001220703125,300.2166748046875,288.48974609375,298.3217163085937,296.1920166015625,285.0450439453125,1.0,0.5912224650382996,0.5056764483451843,0.5056764483451843,1.0,1.0,-3.0089893341064453,1.1252046823501587,1.883784532546997,0.4436410665512085,0.8973255157470703,0.8973255157470703,0.0,187.07809448242188,193.0,40586.13671875,0.0,2510.26171875,1.0,280.941650390625,283.6051025390625,291.4273986816406,293.9741516113281,293.1499938964844,293.1499938964844,281.25,35970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304357767105104,1.0,0.0,0.0,3.637299299240112,3.6373231410980233,8.827777264741599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.47998046875,0.0,1518.862060546875,1895.4371337890625,0.0,3685.135009765625,0.90243661403656,1.0,0.0,3.0,1.0,0.0
12226800,296.813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.9295353293418884,0.5802865624427795,0.5242753624916077,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.886806309223175,0.5099897384643555,0.4849894940853119,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7890048027038574,0.3545758426189422,0.2507282793521881,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7560688853263855,0.3115133643150329,0.299038827419281,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.660361647605896,0.2057993859052658,0.9470064043998718,285.0433044433594,284.95001220703125,300.2166748046875,288.48974609375,298.3217163085937,296.1920166015625,285.0450439453125,1.0,0.5912224650382996,0.5056764483451843,0.5056764483451843,1.0,1.0,-3.0089893341064453,1.1252046823501587,1.883784532546997,0.4436410665512085,0.8973255157470703,0.8973255157470703,0.0,187.07809448242188,193.0,40586.13671875,0.0,2510.26171875,1.0,280.941650390625,283.6051025390625,291.4273986816406,293.9741516113281,293.1499938964844,293.1499938964844,281.25,35970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304357767105104,1.0,0.0,0.0,3.637299299240112,3.6373231410980233,8.827777264741599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.47998046875,0.0,1518.862060546875,1895.4371337890625,0.0,3685.135009765625,0.90243661403656,1.0,0.0,3.0,1.0,0.0
12226860,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.927073895931244,0.5792162418365479,0.5231823325157166,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.8875851631164551,0.5138934850692749,0.4885337054729461,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7892094850540161,0.3566750288009643,0.2521043717861175,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7560951709747314,0.3131443560123443,0.3004848062992096,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.6598795652389526,0.2064392864704132,0.9494585394859314,285.26275634765625,284.95001220703125,300.2533264160156,288.5057983398437,298.3446960449219,296.2099304199219,285.26470947265625,1.0,0.5933325886726379,0.5044076442718506,0.5044076442718506,1.0,1.0,-3.0182695388793945,1.1267294883728027,1.891540050506592,0.4428772032260895,0.9032619595527648,0.9032619595527648,0.0,188.64747619628903,196.0,39934.55859375,0.0,2535.75341796875,1.0,281.2416687011719,283.8547058105469,291.4557189941406,293.953857421875,293.1499938964844,293.1499938964844,280.95001220703125,35700.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174544215202332,1.0,0.0,0.0,3.64762544631958,3.647649526596069,8.877972277332447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.93603515625,0.0,1528.28564453125,1895.4371337890625,0.0,3565.648193359375,0.9045642018318176,1.0,0.0,3.0,1.0,0.0
12226920,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.262939453125,0.927073895931244,0.5792162418365479,0.5231823325157166,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2628479003906,0.8875851631164551,0.5138934850692749,0.4885337054729461,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2624816894531,0.7892094850540161,0.3566750288009643,0.2521043717861175,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2623291015625,0.7560951709747314,0.3131443560123443,0.3004848062992096,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26153564453125,0.6598795652389526,0.2064392864704132,0.9494585394859314,285.26275634765625,284.95001220703125,300.2533264160156,288.5057983398437,298.3446960449219,296.2099304199219,285.26470947265625,1.0,0.5933325886726379,0.5044076442718506,0.5044076442718506,1.0,1.0,-3.0182695388793945,1.1267294883728027,1.891540050506592,0.4428772032260895,0.9032619595527648,0.9032619595527648,0.0,188.64747619628903,196.0,39934.55859375,0.0,2535.75341796875,1.0,281.2416687011719,283.8547058105469,291.4557189941406,293.953857421875,293.1499938964844,293.1499938964844,280.95001220703125,35700.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174544215202332,1.0,0.0,0.0,3.64762544631958,3.647649526596069,8.877972277332447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6009.93603515625,0.0,1528.28564453125,1895.4371337890625,0.0,3565.648193359375,0.9045642018318176,1.0,0.0,3.0,1.0,0.0
12226980,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9219911694526672,0.575740396976471,0.5209349393844604,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8864033818244934,0.5163254737854004,0.4914386570453644,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7876700758934021,0.357609748840332,0.2531468570232391,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7546201348304749,0.3138939440250397,0.3016327619552612,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6581503748893738,0.2065247744321823,0.9514923095703124,285.0756225585937,284.95001220703125,300.2900085449219,288.522705078125,298.35821533203125,296.21319580078125,285.0742492675781,1.0,0.5956591367721558,0.5031388401985168,0.5031388401985168,1.0,1.0,-3.0241520404815674,1.1267986297607422,1.897353291511536,0.4416575729846954,0.9033917188644408,0.9033917188644408,0.0,191.4464874267578,199.0,40827.64453125,0.0,2561.28125,1.0,280.9577941894531,283.63018798828125,291.5728759765625,294.2037353515625,293.1499938964844,293.1499938964844,280.6499938964844,35804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323344230651855,1.0,0.0,0.0,3.655704259872437,3.655728340148926,8.917342029235442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.89501953125,0.0,1538.0599365234375,1895.4371337890625,0.0,3702.520263671875,0.9064110517501832,1.0,0.0,3.0,1.0,0.0
