time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12227040,296.84832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9219911694526672,0.575740396976471,0.5209349393844604,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.8864033818244934,0.5163254737854004,0.4914386570453644,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757751464844,0.7876700758934021,0.357609748840332,0.2531468570232391,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.7546201348304749,0.3138939440250397,0.3016327619552612,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.6581503748893738,0.2065247744321823,0.9514923095703124,285.0756225585937,284.95001220703125,300.2900085449219,288.522705078125,298.35821533203125,296.21319580078125,285.0742492675781,1.0,0.5956591367721558,0.5031388401985168,0.5031388401985168,1.0,1.0,-3.0241520404815674,1.1267986297607422,1.897353291511536,0.4416575729846954,0.9033917188644408,0.9033917188644408,0.0,191.4464874267578,199.0,40827.64453125,0.0,2561.28125,1.0,280.9577941894531,283.63018798828125,291.5728759765625,294.2037353515625,293.1499938964844,293.1499938964844,280.6499938964844,35804.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323344230651855,1.0,0.0,0.0,3.655704259872437,3.655728340148926,8.917342029235442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.89501953125,0.0,1538.0599365234375,1895.4371337890625,0.0,3702.520263671875,0.9064110517501832,1.0,0.0,3.0,1.0,0.0
12227100,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.9179901480674744,0.5732691884040833,0.5190410614013672,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8846272826194763,0.5169481635093689,0.4922965764999389,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7857884764671326,0.3575831651687622,0.2533060908317566,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.7529031038284302,0.3138436377048492,0.3018049299716949,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.6563445329666138,0.2062158584594726,0.9510390758514404,284.9287109375,284.95001220703125,300.3083190917969,288.5314636230469,298.361328125,296.2093811035156,284.9200439453125,1.0,0.5966042876243591,0.5025044679641724,0.5025044679641724,1.0,1.0,-3.0227651596069336,1.1250340938568115,1.897731184959412,0.4401851296424866,0.9018290042877196,0.9018290042877196,0.0,193.4129943847656,199.0,41650.4921875,0.0,2568.800048828125,1.0,280.7010498046875,283.4423522949219,291.616943359375,294.3651733398437,293.1499938964844,293.1499938964844,280.6499938964844,35911.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427930116653442,1.0,0.0,0.0,3.657170295715332,3.657194375991821,8.924495205064886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.27197265625,0.0,1540.4989013671875,1895.4371337890625,0.0,3797.810302734375,0.9067721366882324,1.0,0.0,3.0,1.0,0.0
12227160,296.8344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9133707284927368,0.570522665977478,0.5167320370674133,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8822862505912781,0.5172923803329468,0.4927948415279388,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.7833702564239502,0.3573254346847534,0.2532466650009155,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7507103085517883,0.3135745823383331,0.3017182350158691,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.654058575630188,0.2057058364152908,0.949555516242981,284.8757629394531,284.95001220703125,300.32666015625,288.5404357910156,298.362548828125,296.2030639648437,284.8741149902344,1.0,0.5973438620567322,0.5017410516738892,0.5017410516738892,1.0,1.0,-3.0186333656311035,1.1219035387039185,1.896729826927185,0.4379463493824005,0.9007577300071716,0.9007577300071716,0.0,195.61802673339844,202.0,41705.72265625,0.0,2572.33935546875,1.0,280.6580810546875,283.38775634765625,291.5993957519531,294.3080749511719,293.1499938964844,293.1499938964844,280.3500061035156,36006.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476718902587892,1.0,0.0,0.0,3.65617561340332,3.6561996936798096,8.919641345528362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.283203125,0.0,1540.09814453125,1895.4371337890625,0.0,3841.96435546875,0.906646192073822,1.0,0.0,3.0,1.0,0.0
12227220,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.9044141173362732,0.5646829605102539,0.511828601360321,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8774101734161377,0.5175274014472961,0.493352860212326,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7783350944519043,0.3564633131027221,0.2528714835643768,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.7461202144622803,0.312664270401001,0.3011721968650818,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.6491870284080505,0.2043238878250122,0.9448266625404358,284.6724853515625,284.95001220703125,300.36334228515625,288.5589294433594,298.3629455566406,296.187744140625,284.6707458496094,1.0,0.5983415842056274,0.5002142786979675,0.5002142786979675,1.0,1.0,-3.006622552871704,1.1140598058700562,1.892562747001648,0.4326767325401306,0.8953827023506165,0.8953827023506165,0.0,199.9701690673828,205.0,42477.77734375,0.0,2571.996826171875,1.0,280.35821533203125,283.1451721191406,291.6016540527344,294.3634338378906,293.1499938964844,293.1499938964844,280.6499938964844,36263.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589471220970154,1.0,0.0,0.0,3.647141933441162,3.6471660137176514,8.87561839135742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.1240234375,0.0,1531.960693359375,1895.4371337890625,0.0,3943.19482421875,0.9047982096672058,1.0,0.0,3.0,1.0,0.0
12227280,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.9044141173362732,0.5646829605102539,0.511828601360321,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67236328125,0.8774101734161377,0.5175274014472961,0.493352860212326,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6726989746094,0.7783350944519043,0.3564633131027221,0.2528714835643768,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728210449219,0.7461202144622803,0.312664270401001,0.3011721968650818,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734924316406,0.6491870284080505,0.2043238878250122,0.9448266625404358,284.6724853515625,284.95001220703125,300.36334228515625,288.5589294433594,298.3629455566406,296.187744140625,284.6707458496094,1.0,0.5983415842056274,0.5002142786979675,0.5002142786979675,1.0,1.0,-3.006622552871704,1.1140598058700562,1.892562747001648,0.4326767325401306,0.8953827023506165,0.8953827023506165,0.0,199.9701690673828,205.0,42477.77734375,0.0,2571.996826171875,1.0,280.35821533203125,283.1451721191406,291.6016540527344,294.3634338378906,293.1499938964844,293.1499938964844,280.6499938964844,36263.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589471220970154,1.0,0.0,0.0,3.647141933441162,3.6471660137176514,8.87561839135742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.1240234375,0.0,1531.960693359375,1895.4371337890625,0.0,3943.19482421875,0.9047982096672058,1.0,0.0,3.0,1.0,0.0
12227340,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.898430347442627,0.5612559914588928,0.5081896781921387,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8745233416557312,0.5191692113876343,0.4945363104343414,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7751794457435608,0.3568399250507355,0.2529126703739166,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7430891990661621,0.3126185238361358,0.3009399771690368,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.645672082901001,0.2035076022148132,0.940682291984558,284.84832763671875,284.95001220703125,300.3999938964844,288.5782165527344,298.37225341796875,296.18634033203125,284.8497619628906,1.0,0.5991725325584412,0.4986874461174011,0.4986874461174011,1.0,1.0,-2.9984452724456787,1.1078181266784668,1.890627145767212,0.42793008685112,0.8954418301582336,0.8954418301582336,0.0,203.0955505371093,208.0,41513.23828125,0.0,2572.595947265625,1.0,280.64215087890625,283.3645935058594,291.5252380371094,294.1517028808594,293.1499938964844,293.1499938964844,280.95001220703125,36162.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438122510910034,1.0,0.0,0.0,3.6402201652526855,3.640244007110596,8.841960834615747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.16796875,0.0,1523.531005859375,1895.4371337890625,0.0,3807.05078125,0.903214156627655,1.0,0.0,3.0,1.0,0.0
12227400,296.824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.898430347442627,0.5612559914588928,0.5081896781921387,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8745233416557312,0.5191692113876343,0.4945363104343414,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7751794457435608,0.3568399250507355,0.2529126703739166,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7430891990661621,0.3126185238361358,0.3009399771690368,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.645672082901001,0.2035076022148132,0.940682291984558,284.84832763671875,284.95001220703125,300.3999938964844,288.5782165527344,298.37225341796875,296.18634033203125,284.8497619628906,1.0,0.5991725325584412,0.4986874461174011,0.4986874461174011,1.0,1.0,-2.9984452724456787,1.1078181266784668,1.890627145767212,0.42793008685112,0.8954418301582336,0.8954418301582336,0.0,203.0955505371093,208.0,41513.23828125,0.0,2572.595947265625,1.0,280.64215087890625,283.3645935058594,291.5252380371094,294.1517028808594,293.1499938964844,293.1499938964844,280.95001220703125,36162.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438122510910034,1.0,0.0,0.0,3.6402201652526855,3.640244007110596,8.841960834615747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.16796875,0.0,1523.531005859375,1895.4371337890625,0.0,3807.05078125,0.903214156627655,1.0,0.0,3.0,1.0,0.0
12227460,296.8457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8959718346595764,0.5599205493927002,0.5067234635353088,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8743190765380859,0.5217282176017761,0.4967137277126312,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.774695634841919,0.3582338392734527,0.2537338137626648,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7423880696296692,0.3134475946426391,0.3015661835670471,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.6445157527923584,0.2035550624132156,0.9402894973754884,285.0418701171875,284.95001220703125,300.4307861328125,288.594970703125,298.3881225585937,296.1961975097656,285.0447692871094,1.0,0.6003627777099609,0.497787207365036,0.497787207365036,1.0,1.0,-3.000558376312256,1.1069722175598145,1.893586277961731,0.4263689219951629,0.8981209397315979,0.8981209397315979,0.0,204.6436920166016,208.0,40669.26953125,0.0,2584.524658203125,1.0,280.9350891113281,283.5989990234375,291.5184326171875,294.0594482421875,293.1499938964844,293.1499938964844,280.95001220703125,35973.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283990859985352,1.0,0.0,0.0,3.6406867504119873,3.640710830688477,8.844227750159916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.142578125,0.0,1522.635498046875,1895.4371337890625,0.0,3666.458740234375,0.9032031893730164,1.0,0.0,3.0,1.0,0.0
12227520,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.8956543207168579,0.5596932768821716,0.5065515041351318,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8744159936904907,0.5222560167312622,0.4972208738327026,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7747410535812378,0.3585428297519684,0.2539535164833069,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7423739433288574,0.3136465847492218,0.301756739616394,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.6444212794303894,0.203609362244606,0.9405164122581482,285.0510559082031,284.95001220703125,300.4366760253906,288.5982360839844,298.39141845703125,296.1984558105469,285.0528564453125,1.0,0.600653350353241,0.4976157248020172,0.4976157248020172,1.0,1.0,-3.0017268657684326,1.107129693031311,1.8945971727371216,0.4262340664863586,0.8984500169754028,0.8984500169754028,0.0,204.890365600586,211.0,40675.27734375,0.0,2588.0,1.0,280.9416809082031,283.6080322265625,291.53338623046875,294.0848693847656,293.1499938964844,293.1499938964844,281.25,35952.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273016452789308,1.0,0.0,0.0,3.641270875930786,3.6412949562072754,8.847066510497825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.68798828125,0.0,1523.124267578125,1895.4371337890625,0.0,3656.38330078125,0.9033119082450868,1.0,0.0,3.0,1.0,0.0
12227580,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8939875364303589,0.559017539024353,0.5058090090751648,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.8753213286399841,0.5261210799217224,0.5007214546203613,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.7753658294677734,0.3609882295131683,0.2555674314498901,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7425943613052368,0.3153233826160431,0.3032394647598266,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.6442172527313232,0.2043329626321792,0.943324089050293,285.2714538574219,284.95001220703125,300.47332763671875,288.61895751953125,298.4147644042969,296.2166748046875,285.2734069824219,1.0,0.6028603315353394,0.4965440034866333,0.4965440034866333,1.0,1.0,-3.0121333599090576,1.1093848943710327,1.902748465538025,0.4259352385997772,0.9045114517211914,0.9045114517211914,0.0,206.4499969482422,214.0,40046.9375,0.0,2615.78076171875,1.0,281.24169921875,283.8582763671875,291.5682067871094,294.07232666015625,293.1499938964844,293.1499938964844,280.95001220703125,35685.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141992926597596,1.0,0.0,0.0,3.652146577835083,3.652170658111572,8.899993417799124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8994140625,0.0,1533.203125,1895.4371337890625,0.0,3535.533203125,0.9055655002593994,1.0,0.0,3.0,1.0,0.0
12227640,296.8807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.8939875364303589,0.559017539024353,0.5058090090751648,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.8753213286399841,0.5261210799217224,0.5007214546203613,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2712097167969,0.7753658294677734,0.3609882295131683,0.2555674314498901,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2710266113281,0.7425943613052368,0.3153233826160431,0.3032394647598266,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.6442172527313232,0.2043329626321792,0.943324089050293,285.2714538574219,284.95001220703125,300.47332763671875,288.61895751953125,298.4147644042969,296.2166748046875,285.2734069824219,1.0,0.6028603315353394,0.4965440034866333,0.4965440034866333,1.0,1.0,-3.0121333599090576,1.1093848943710327,1.902748465538025,0.4259352385997772,0.9045114517211914,0.9045114517211914,0.0,206.4499969482422,214.0,40046.9375,0.0,2615.78076171875,1.0,281.24169921875,283.8582763671875,291.5682067871094,294.07232666015625,293.1499938964844,293.1499938964844,280.95001220703125,35685.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141992926597596,1.0,0.0,0.0,3.652146577835083,3.652170658111572,8.899993417799124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.8994140625,0.0,1533.203125,1895.4371337890625,0.0,3535.533203125,0.9055655002593994,1.0,0.0,3.0,1.0,0.0
12227700,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.8928279280662537,0.5578904151916504,0.5053250193595886,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.8755087852478027,0.5275856852531433,0.5024546384811401,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331787109375,0.7754673361778259,0.3618575036525726,0.256388783454895,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1339111328125,0.7425388097763062,0.3159131407737732,0.3040240406990051,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13720703125,0.6440297961235046,0.2045711278915405,0.9451425671577454,285.1322631835937,284.95001220703125,300.4916687011719,288.62957763671875,298.4234313964844,296.22119140625,285.12451171875,1.0,0.6041462421417236,0.4960081577301025,0.4960081577301025,1.0,1.0,-3.0177581310272217,1.110665798187256,1.9070923328399656,0.4259622693061828,0.9043930172920228,0.9043930172920228,0.0,207.50669860839844,214.0,40826.6796875,0.0,2631.957763671875,1.0,280.9985046386719,283.6842956542969,291.6704406738281,294.32550048828125,293.1499938964844,293.1499938964844,280.95001220703125,35734.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231085181236268,1.0,0.0,0.0,3.657469511032105,3.6574935913085938,8.925956080929609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.14892578125,0.0,1539.50146484375,1895.4371337890625,0.0,3617.817626953125,0.906728982925415,1.0,0.0,3.0,1.0,0.0
12227760,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086181640625,0.8902835845947266,0.5560066103935242,0.5039522051811218,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.8745061159133911,0.5284796953201294,0.50356525182724,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0864562988281,0.7744619250297546,0.3622576892375946,0.2568419575691223,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865783691406,0.7415459752082825,0.3161177039146423,0.3044281005859375,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.642998993396759,0.2045147866010666,0.9457575082778932,285.0863037109375,284.95001220703125,300.510009765625,288.640380859375,298.4278869628906,296.2198791503906,285.08502197265625,1.0,0.60528963804245,0.4952666163444519,0.4952666163444519,1.0,1.0,-3.0192198753356934,1.109855890274048,1.9093639850616453,0.4248343408107757,0.9047980904579164,0.9047980904579164,0.0,209.2333374023437,217.0,40954.57421875,0.0,2643.650390625,1.0,280.95782470703125,283.6346740722656,291.6903991699219,294.328857421875,293.1499938964844,293.1499938964844,280.6499938964844,35788.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290703535079956,1.0,0.0,0.0,3.6608011722564697,3.660825252532959,8.942225235841761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.89697265625,0.0,1543.63330078125,1895.4371337890625,0.0,3672.6171875,0.907541036605835,1.0,0.0,3.0,1.0,0.0
12227820,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.883690357208252,0.5512712597846985,0.5001726746559143,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8710674047470093,0.5293443202972412,0.5048269033432007,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7710943818092346,0.3623073995113373,0.2571711838245392,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7383614778518677,0.3158367574214935,0.3045477867126465,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6397508382797241,0.2038032263517379,0.9442769289016724,284.8877258300781,284.95001220703125,300.5466613769531,288.6624450683594,298.4312744140625,296.2093200683594,284.8861389160156,1.0,0.6070921421051025,0.493783563375473,0.493783563375473,1.0,1.0,-3.0149617195129395,1.1052292585372925,1.9097325801849363,0.4210996627807617,0.9023306369781494,0.9023306369781494,0.0,213.37677001953125,220.0,41849.98046875,0.0,2656.81005859375,1.0,280.6581420898437,283.39288330078125,291.7211608886719,294.4387512207031,293.1499938964844,293.1499938964844,280.3500061035156,35988.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443804621696472,1.0,0.0,0.0,3.66193962097168,3.661963701248169,8.947786795943102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.8310546875,0.0,1546.403564453125,1895.4371337890625,0.0,3812.19873046875,0.907923460006714,1.0,0.0,3.0,1.0,0.0
12227880,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.883690357208252,0.5512712597846985,0.5001726746559143,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8710674047470093,0.5293443202972412,0.5048269033432007,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.7710943818092346,0.3623073995113373,0.2571711838245392,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7383614778518677,0.3158367574214935,0.3045477867126465,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6397508382797241,0.2038032263517379,0.9442769289016724,284.8877258300781,284.95001220703125,300.5466613769531,288.6624450683594,298.4312744140625,296.2093200683594,284.8861389160156,1.0,0.6070921421051025,0.493783563375473,0.493783563375473,1.0,1.0,-3.0149617195129395,1.1052292585372925,1.9097325801849363,0.4210996627807617,0.9023306369781494,0.9023306369781494,0.0,213.37677001953125,220.0,41849.98046875,0.0,2656.81005859375,1.0,280.6581420898437,283.39288330078125,291.7211608886719,294.4387512207031,293.1499938964844,293.1499938964844,280.3500061035156,35988.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9443804621696472,1.0,0.0,0.0,3.66193962097168,3.661963701248169,8.947786795943102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.8310546875,0.0,1546.403564453125,1895.4371337890625,0.0,3812.19873046875,0.907923460006714,1.0,0.0,3.0,1.0,0.0
12227940,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8764474987983704,0.5459086894989014,0.4956907927989959,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8669040203094482,0.5294640064239502,0.5052766799926758,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.7670300006866455,0.3617777526378631,0.2570254802703857,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7345096468925476,0.3149608969688415,0.3040322363376617,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6357598900794983,0.2025313228368759,0.9400256276130676,284.6853942871094,284.95001220703125,300.5833435058594,288.68511962890625,298.430908203125,296.1935119628906,284.6837463378906,1.0,0.6082202196121216,0.4923005104064941,0.4923005104064941,1.0,1.0,-3.004214286804199,1.0979372262954712,1.906277060508728,0.4160971641540527,0.8971335887908936,0.8971335887908936,0.0,217.7034912109375,223.0,42640.109375,0.0,2658.409423828125,1.0,280.358154296875,283.150634765625,291.7276611328125,294.4994812011719,293.1499938964844,293.1499938964844,280.6499938964844,36241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556236863136292,1.0,0.0,0.0,3.6536998748779297,3.653724193572998,8.90756609805976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.62841796875,0.0,1539.100830078125,1895.4371337890625,0.0,3913.480224609375,0.9062496423721312,1.0,0.0,3.0,1.0,0.0
12228000,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.68524169921875,0.8764474987983704,0.5459086894989014,0.4956907927989959,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6852722167969,0.8669040203094482,0.5294640064239502,0.5052766799926758,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6855773925781,0.7670300006866455,0.3617777526378631,0.2570254802703857,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856994628906,0.7345096468925476,0.3149608969688415,0.3040322363376617,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6863708496094,0.6357598900794983,0.2025313228368759,0.9400256276130676,284.6853942871094,284.95001220703125,300.5833435058594,288.68511962890625,298.430908203125,296.1935119628906,284.6837463378906,1.0,0.6082202196121216,0.4923005104064941,0.4923005104064941,1.0,1.0,-3.004214286804199,1.0979372262954712,1.906277060508728,0.4160971641540527,0.8971335887908936,0.8971335887908936,0.0,217.7034912109375,223.0,42640.109375,0.0,2658.409423828125,1.0,280.358154296875,283.150634765625,291.7276611328125,294.4994812011719,293.1499938964844,293.1499938964844,280.6499938964844,36241.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556236863136292,1.0,0.0,0.0,3.6536998748779297,3.653724193572998,8.90756609805976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.62841796875,0.0,1539.100830078125,1895.4371337890625,0.0,3913.480224609375,0.9062496423721312,1.0,0.0,3.0,1.0,0.0
12228060,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8713688850402832,0.5428899526596069,0.4924286603927612,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8644683957099915,0.5310251116752625,0.5063706636428833,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7645964026451111,0.3624971807003021,0.2573015391826629,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7319638729095459,0.314959168434143,0.3038358092308044,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6328583359718323,0.2018178254365921,0.936343252658844,284.8628234863281,284.95001220703125,300.6199951171875,288.7084045410156,298.44061279296875,296.1921691894531,284.86431884765625,1.0,0.6091857552528381,0.4911755621433258,0.4911755621433258,1.0,1.0,-2.997263193130493,1.0928953886032104,1.9043679237365725,0.4122863411903381,0.897398054599762,0.897398054599762,0.0,220.8223419189453,226.0,41694.66015625,0.0,2661.077880859375,1.0,280.6422119140625,283.3709716796875,291.6559143066406,294.29351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36140.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405764937400818,1.0,0.0,0.0,3.647616147994995,3.647640228271485,8.877926802597358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.14697265625,0.0,1531.568115234375,1895.4371337890625,0.0,3777.685302734375,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12228120,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8713688850402832,0.5428899526596069,0.4924286603927612,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8644683957099915,0.5310251116752625,0.5063706636428833,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.7645964026451111,0.3624971807003021,0.2573015391826629,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7319638729095459,0.314959168434143,0.3038358092308044,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6328583359718323,0.2018178254365921,0.936343252658844,284.8628234863281,284.95001220703125,300.6199951171875,288.7084045410156,298.44061279296875,296.1921691894531,284.86431884765625,1.0,0.6091857552528381,0.4911755621433258,0.4911755621433258,1.0,1.0,-2.997263193130493,1.0928953886032104,1.9043679237365725,0.4122863411903381,0.897398054599762,0.897398054599762,0.0,220.8223419189453,226.0,41694.66015625,0.0,2661.077880859375,1.0,280.6422119140625,283.3709716796875,291.6559143066406,294.29351806640625,293.1499938964844,293.1499938964844,280.95001220703125,36140.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405764937400818,1.0,0.0,0.0,3.647616147994995,3.647640228271485,8.877926802597358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.14697265625,0.0,1531.568115234375,1895.4371337890625,0.0,3777.685302734375,0.9048522710800172,1.0,0.0,3.0,1.0,0.0
12228180,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8691219091415405,0.5417056083679199,0.4911296367645263,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8645051717758179,0.5340571403503418,0.5089978575706482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7645707130432129,0.3645379245281219,0.2585772573947906,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7314663529396057,0.3160409331321716,0.3047000765800476,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.631910502910614,0.2020114511251449,0.936593770980835,285.0670471191406,284.95001220703125,300.6566772460937,288.7322692871094,298.459716796875,296.2047119140625,285.0688781738281,1.0,0.6107931137084961,0.4900506138801574,0.4900506138801574,1.0,1.0,-3.001723527908325,1.0925278663635254,1.9091956615448,0.4106810688972473,0.9006299376487732,0.9006299376487732,0.0,222.6325225830078,229.0,40875.234375,0.0,2678.919921875,1.0,280.9417724609375,283.6151733398437,291.6683959960937,294.2323608398437,293.1499938964844,293.1499938964844,280.6499938964844,35930.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242724180221558,1.0,0.0,0.0,3.649498462677002,3.649522542953491,8.887091667020286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.38623046875,0.0,1532.087890625,1895.4371337890625,0.0,3628.53369140625,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
12228240,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8691219091415405,0.5417056083679199,0.4911296367645263,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.8645051717758179,0.5340571403503418,0.5089978575706482,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.7645707130432129,0.3645379245281219,0.2585772573947906,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.7314663529396057,0.3160409331321716,0.3047000765800476,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.631910502910614,0.2020114511251449,0.936593770980835,285.0670471191406,284.95001220703125,300.6566772460937,288.7322692871094,298.459716796875,296.2047119140625,285.0688781738281,1.0,0.6107931137084961,0.4900506138801574,0.4900506138801574,1.0,1.0,-3.001723527908325,1.0925278663635254,1.9091956615448,0.4106810688972473,0.9006299376487732,0.9006299376487732,0.0,222.6325225830078,229.0,40875.234375,0.0,2678.919921875,1.0,280.9417724609375,283.6151733398437,291.6683959960937,294.2323608398437,293.1499938964844,293.1499938964844,280.6499938964844,35930.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242724180221558,1.0,0.0,0.0,3.649498462677002,3.649522542953491,8.887091667020286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.38623046875,0.0,1532.087890625,1895.4371337890625,0.0,3628.53369140625,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
12228300,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8679807186126709,0.5405233502388,0.4905136823654175,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.8645406365394592,0.5352469682693481,0.5104207992553711,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429016113281,0.7646129131317139,0.3653317391872406,0.2593112289905548,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.731283962726593,0.31644207239151,0.3052670657634735,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6315687298774719,0.2020762860774994,0.9374759197235109,284.94207763671875,284.95001220703125,300.67498779296875,288.7444152832031,298.46728515625,296.2079467773437,284.93426513671875,1.0,0.6118016839027405,0.4894881546497345,0.4894881546497345,1.0,1.0,-3.005322933197021,1.092885136604309,1.9124377965927124,0.4102371335029602,0.8993910551071167,0.8993910551071167,0.0,223.6519927978516,229.0,41727.5625,0.0,2691.076416015625,1.0,280.6986389160156,283.44879150390625,291.768798828125,294.48077392578125,293.1499938964844,293.1499938964844,280.6499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313073754310608,1.0,0.0,0.0,3.650062322616577,3.6500861644744873,8.889837772585452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.76416015625,0.0,1533.12548828125,1895.4371337890625,0.0,3693.119140625,0.90524423122406,1.0,0.0,3.0,1.0,0.0
12228360,296.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8657824993133545,0.5386717915534973,0.489141583442688,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8636621236801147,0.5359265208244324,0.5113058686256409,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7638109922409058,0.3657180666923523,0.2597353756427765,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7303919196128845,0.3165131509304046,0.305521011352539,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6306142807006836,0.2019024491310119,0.9374402165412904,284.8967590332031,284.95001220703125,300.6933288574219,288.7566833496094,298.4714050292969,296.2060852050781,284.89556884765625,1.0,0.6127120852470398,0.4888825714588165,0.4888825714588165,1.0,1.0,-3.005515813827514,1.091766595840454,1.913749098777771,0.4090933501720428,0.8985394835472107,0.8985394835472107,0.0,225.2489471435547,232.0,41833.16015625,0.0,2699.636962890625,1.0,280.6576843261719,283.4008483886719,291.7925109863281,294.4852905273437,293.1499938964844,293.1499938964844,280.95001220703125,36049.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359261989593506,1.0,0.0,0.0,3.64847731590271,3.648501396179199,8.882119004738342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.0390625,0.0,1531.846923828125,1895.4371337890625,0.0,3735.338134765625,0.9049622416496276,1.0,0.0,3.0,1.0,0.0
12228420,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8621072173118591,0.536674976348877,0.4869631826877594,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8623949289321899,0.5383146405220032,0.5133128762245178,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7626802325248718,0.3673667907714844,0.2607444524765014,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7289583086967468,0.3172622323036194,0.306123673915863,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6289663314819336,0.2019345313310623,0.93742173910141,285.0796203613281,284.95001220703125,300.7300109863281,288.7816162109375,298.4856872558594,296.2118225097656,285.0812683105469,1.0,0.6145484447479248,0.487671434879303,0.487671434879303,1.0,1.0,-3.007216215133667,1.0900678634643557,1.9171483516693115,0.4068043529987335,0.9017387628555298,0.9017387628555298,0.0,228.1079559326172,235.0,41013.33203125,0.0,2717.609130859375,1.0,280.9421691894531,283.6231384277344,291.748291015625,294.33843994140625,293.1499938964844,293.1499938964844,280.6499938964844,35884.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255622625350952,1.0,0.0,0.0,3.651913166046143,3.651937246322632,8.898855980987719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.283203125,0.0,1534.4310302734375,1895.4371337890625,0.0,3640.39892578125,0.9056416153907776,1.0,0.0,3.0,1.0,0.0
12228480,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8621072173118591,0.536674976348877,0.4869631826877594,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.8623949289321899,0.5383146405220032,0.5133128762245178,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.7626802325248718,0.3673667907714844,0.2607444524765014,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.7289583086967468,0.3172622323036194,0.306123673915863,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07861328125,0.6289663314819336,0.2019345313310623,0.93742173910141,285.0796203613281,284.95001220703125,300.7300109863281,288.7816162109375,298.4856872558594,296.2118225097656,285.0812683105469,1.0,0.6145484447479248,0.487671434879303,0.487671434879303,1.0,1.0,-3.007216215133667,1.0900678634643557,1.9171483516693115,0.4068043529987335,0.9017387628555298,0.9017387628555298,0.0,228.1079559326172,235.0,41013.33203125,0.0,2717.609130859375,1.0,280.9421691894531,283.6231384277344,291.748291015625,294.33843994140625,293.1499938964844,293.1499938964844,280.6499938964844,35884.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255622625350952,1.0,0.0,0.0,3.651913166046143,3.651937246322632,8.898855980987719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.283203125,0.0,1534.4310302734375,1895.4371337890625,0.0,3640.39892578125,0.9056416153907776,1.0,0.0,3.0,1.0,0.0
12228540,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.85837721824646,0.5335054397583008,0.4847674071788788,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8610401749610901,0.5399008989334106,0.5153087377548218,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7615246176719666,0.3684407770633697,0.2618024051189422,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7274925708770752,0.3175657987594604,0.3067697882652282,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6273387670516968,0.2017065584659576,0.9377501010894777,284.90679931640625,284.95001220703125,300.76666259765625,288.8070373535156,298.49517822265625,296.21026611328125,284.905517578125,1.0,0.6164996027946472,0.4864602982997894,0.4864602982997894,1.0,1.0,-3.0094285011291504,1.088541030883789,1.920887470245361,0.4048023223876953,0.8997601270675659,0.8997601270675659,0.0,231.1455535888672,238.0,41955.1875,0.0,2737.498046875,1.0,280.6578063964844,283.4063720703125,291.8448791503906,294.5513610839844,293.1499938964844,293.1499938964844,280.95001220703125,36017.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370939135551452,1.0,0.0,0.0,3.652098655700684,3.652122735977173,8.899759791347606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.96630859375,0.0,1535.6337890625,1895.4371337890625,0.0,3745.9873046875,0.905747890472412,1.0,0.0,3.0,1.0,0.0
12228600,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.85837721824646,0.5335054397583008,0.4847674071788788,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8610401749610901,0.5399008989334106,0.5153087377548218,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7615246176719666,0.3684407770633697,0.2618024051189422,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7274925708770752,0.3175657987594604,0.3067697882652282,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6273387670516968,0.2017065584659576,0.9377501010894777,284.90679931640625,284.95001220703125,300.76666259765625,288.8070373535156,298.49517822265625,296.21026611328125,284.905517578125,1.0,0.6164996027946472,0.4864602982997894,0.4864602982997894,1.0,1.0,-3.0094285011291504,1.088541030883789,1.920887470245361,0.4048023223876953,0.8997601270675659,0.8997601270675659,0.0,231.1455535888672,238.0,41955.1875,0.0,2737.498046875,1.0,280.6578063964844,283.4063720703125,291.8448791503906,294.5513610839844,293.1499938964844,293.1499938964844,280.95001220703125,36017.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370939135551452,1.0,0.0,0.0,3.652098655700684,3.652122735977173,8.899759791347606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.96630859375,0.0,1535.6337890625,1895.4371337890625,0.0,3745.9873046875,0.905747890472412,1.0,0.0,3.0,1.0,0.0
12228660,296.9114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849914550781,0.854939877986908,0.5316540002822876,0.4826992750167846,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.8596855401992798,0.5419446229934692,0.5169692635536194,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846252441406,0.7603789567947388,0.3699505627155304,0.2627010941505432,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844421386719,0.7260242700576782,0.3181630074977875,0.3072155117988586,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6256870031356812,0.2016616463661193,0.9373506307601928,285.0848388671875,284.95001220703125,300.8004150390625,288.830810546875,298.5072631835937,296.2141418457031,285.0868835449219,1.0,0.618158221244812,0.4853358566761017,0.4853358566761017,1.0,1.0,-3.0100653171539307,1.0865554809570312,1.9235097169876096,0.4024805724620819,0.9028745889663696,0.9028745889663696,0.0,233.9364013671875,238.0,41125.23046875,0.0,2753.087158203125,1.0,280.9395446777344,283.6239929199219,291.7918701171875,294.38690185546875,293.1499938964844,293.1499938964844,280.95001220703125,35868.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262375831604004,1.0,0.0,0.0,3.6558704376220703,3.65589451789856,8.918152047954209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.0703125,0.0,1538.7259521484375,1895.4371337890625,0.0,3646.607177734375,0.9065181612968444,1.0,0.0,3.0,1.0,0.0
12228720,296.91278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8547486662864685,0.5315414667129517,0.4826031327247619,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8596593141555786,0.5421604514122009,0.5171735286712646,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7603675127029419,0.370116651058197,0.2628171741962433,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7259705662727356,0.3182426393032074,0.3072918355464935,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.6256095767021179,0.2016801834106445,0.937437891960144,285.0884704589844,284.95001220703125,300.8033447265625,288.8329162597656,298.5085754394531,296.21484375,285.090087890625,1.0,0.6183210015296936,0.4852380752563476,0.4852380752563476,1.0,1.0,-3.010531187057495,1.0865483283996582,1.923982858657837,0.4023581743240356,0.9030689597129822,0.9030689597129822,0.0,234.12496948242188,241.0,41128.87109375,0.0,2754.966064453125,1.0,280.94219970703125,283.62750244140625,291.7961120605469,294.3945617675781,293.1499938964844,293.1499938964844,280.6499938964844,35861.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258460402488708,1.0,0.0,0.0,3.656403064727783,3.656427145004273,8.920750929064525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.83740234375,0.0,1539.263427734375,1895.4371337890625,0.0,3643.00830078125,0.9066292643547058,1.0,0.0,3.0,1.0,0.0
12228780,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8511985540390015,0.5284618139266968,0.4804771244525909,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8583252429962158,0.5436647534370422,0.519087016582489,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7593094706535339,0.3712596297264099,0.2639187574386596,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7245257496833801,0.3185151815414428,0.3079025149345398,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6239983439445496,0.2014295011758804,0.9376343488693236,284.91510009765625,284.95001220703125,300.8399963378906,288.85919189453125,298.5175170898437,296.2126770019531,284.9138488769531,1.0,0.6202523708343506,0.4840158522129059,0.4840158522129059,1.0,1.0,-3.0125794410705566,1.0849024057388306,1.9276769161224363,0.4002814590930938,0.901196539402008,0.901196539402008,0.0,237.1814727783203,244.0,42071.46484375,0.0,2774.6787109375,1.0,280.65777587890625,283.4100341796875,291.8940734863281,294.6076965332031,293.1499938964844,293.1499938964844,280.3500061035156,35998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367395639419556,1.0,0.0,0.0,3.657297849655152,3.6573219299316406,8.925118208935601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.216796875,0.0,1541.2894287109375,1895.4371337890625,0.0,3742.7568359375,0.9068974256515504,1.0,0.0,3.0,1.0,0.0
12228840,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8511985540390015,0.5284618139266968,0.4804771244525909,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8583252429962158,0.5436647534370422,0.519087016582489,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7593094706535339,0.3712596297264099,0.2639187574386596,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7245257496833801,0.3185151815414428,0.3079025149345398,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6239983439445496,0.2014295011758804,0.9376343488693236,284.91510009765625,284.95001220703125,300.8399963378906,288.85919189453125,298.5175170898437,296.2126770019531,284.9138488769531,1.0,0.6202523708343506,0.4840158522129059,0.4840158522129059,1.0,1.0,-3.0125794410705566,1.0849024057388306,1.9276769161224363,0.4002814590930938,0.901196539402008,0.901196539402008,0.0,237.1814727783203,244.0,42071.46484375,0.0,2774.6787109375,1.0,280.65777587890625,283.4100341796875,291.8940734863281,294.6076965332031,293.1499938964844,293.1499938964844,280.3500061035156,35998.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367395639419556,1.0,0.0,0.0,3.657297849655152,3.6573219299316406,8.925118208935601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.216796875,0.0,1541.2894287109375,1895.4371337890625,0.0,3742.7568359375,0.9068974256515504,1.0,0.0,3.0,1.0,0.0
