time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228900,296.9056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686767578125,0.8487758636474609,0.5263513326644897,0.4788662493228912,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685852050781,0.8570510149002075,0.5439273118972778,0.5195847749710083,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77020263671875,0.7582178115844727,0.3714531064033508,0.2642101049423218,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.77105712890625,0.7232999801635742,0.3183221518993377,0.3079154193401336,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.6227283477783203,0.2010494917631149,0.9367295503616332,284.7693786621094,284.95001220703125,300.8583374023437,288.8724975585937,298.51904296875,296.20733642578125,284.7607421875,1.0,0.6210463047027588,0.4834047257900238,0.4834047257900238,1.0,1.0,-3.0105233192443848,1.082828164100647,1.9276951551437376,0.3986669778823852,0.8985828757286072,0.8985828757286072,0.0,239.0677032470703,244.0,42875.58203125,0.0,2780.342041015625,1.0,280.4010314941406,283.22393798828125,291.94097900390625,294.7681579589844,293.1499938964844,293.1499938964844,280.3500061035156,36119.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453813433647156,1.0,0.0,0.0,3.6548099517822266,3.654834032058716,8.912979296837875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.4384765625,0.0,1539.4205322265625,1895.4371337890625,0.0,3821.259765625,0.9063839912414552,1.0,0.0,3.0,1.0,0.0
12228960,296.8974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7181091308594,0.845970630645752,0.5240030884742737,0.4768943190574646,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71807861328125,0.8554025888442993,0.5439414381980896,0.5197523236274719,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7183532714844,0.7567758560180664,0.3714566528797149,0.2643133997917175,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.718505859375,0.7217444777488708,0.3179450035095215,0.3077055513858795,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191162109375,0.6211368441581726,0.2005101889371872,0.935001015663147,284.7182006835937,284.95001220703125,300.8766784667969,288.8858947753906,298.5191650390625,296.19989013671875,284.7167358398437,1.0,0.6216714978218079,0.4828235805034637,0.4828235805034637,1.0,1.0,-3.0061514377593994,1.0798732042312622,1.9262782335281368,0.3966797590255737,0.8964791297912598,0.8964791297912598,0.0,241.14781188964844,232.0,42918.8671875,0.0,2782.451416015625,1.0,280.35809326171875,283.1717224121094,291.92999267578125,294.71453857421875,293.1499938964844,293.1499938964844,280.6499938964844,36224.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488571286201476,1.0,0.0,0.0,3.649663209915161,3.6496872901916495,8.887894296094601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.06591796875,0.0,1534.4757080078125,1895.4371337890625,0.0,3852.66064453125,0.9053388833999634,1.0,0.0,3.0,1.0,0.0
12229020,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8467476963996887,0.521604061126709,0.4739771783351898,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8583927154541016,0.5455191731452942,0.5206122994422913,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7594960927963257,0.3727854788303375,0.2648288905620575,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7235854268074036,0.3181394934654236,0.3074452877044678,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.62213534116745,0.2000556886196136,0.9313081502914428,284.896728515625,284.95001220703125,300.913330078125,288.9129638671875,298.5294494628906,296.2003479003906,284.8982238769531,1.0,0.6185994744300842,0.4816612899303436,0.4816612899303436,1.0,1.0,-2.9995369911193848,1.07484769821167,1.9246892929077148,0.3929291069507599,0.8972070217132568,0.8972070217132568,0.0,237.61883544921875,220.0,41987.234375,0.0,2751.47900390625,1.0,280.6421813964844,283.3922424316406,291.8662414550781,294.522705078125,293.1499938964844,293.1499938964844,280.95001220703125,36106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351452589035034,1.0,0.0,0.0,3.6448256969451904,3.64484977722168,8.864349183568265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.5673828125,0.0,1528.21826171875,1895.4371337890625,0.0,3728.210693359375,0.90420663356781,1.0,0.0,3.0,1.0,0.0
12229080,296.9056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8467476963996887,0.521604061126709,0.4739771783351898,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8583927154541016,0.5455191731452942,0.5206122994422913,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7594960927963257,0.3727854788303375,0.2648288905620575,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7235854268074036,0.3181394934654236,0.3074452877044678,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.62213534116745,0.2000556886196136,0.9313081502914428,284.896728515625,284.95001220703125,300.913330078125,288.9129638671875,298.5294494628906,296.2003479003906,284.8982238769531,1.0,0.6185994744300842,0.4816612899303436,0.4816612899303436,1.0,1.0,-2.9995369911193848,1.07484769821167,1.9246892929077148,0.3929291069507599,0.8972070217132568,0.8972070217132568,0.0,237.61883544921875,220.0,41987.234375,0.0,2751.47900390625,1.0,280.6421813964844,283.3922424316406,291.8662414550781,294.522705078125,293.1499938964844,293.1499938964844,280.95001220703125,36106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351452589035034,1.0,0.0,0.0,3.6448256969451904,3.64484977722168,8.864349183568265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.5673828125,0.0,1528.21826171875,1895.4371337890625,0.0,3728.210693359375,0.90420663356781,1.0,0.0,3.0,1.0,0.0
12229140,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8528851866722107,0.5209827423095703,0.4727962017059326,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8667320609092712,0.5485639572143555,0.5228405594825745,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7671241760253906,0.3754205405712127,0.2662157714366913,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7296462059020996,0.3194107413291931,0.3080776929855346,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6269039511680603,0.200488656759262,0.9306973814964294,285.1000366210937,284.95001220703125,300.95001220703125,288.9403991699219,298.549072265625,296.2147521972656,285.101806640625,1.0,0.6140607595443726,0.4804989695549011,0.4804989695549011,1.0,1.0,-3.0024805068969727,1.0736722946166992,1.928808331489563,0.3909237086772918,0.9008731245994568,0.9008731245994568,0.0,229.0127716064453,208.0,41161.9453125,0.0,2713.158447265625,1.0,280.9417724609375,283.63494873046875,291.8805847167969,294.46453857421875,293.1499938964844,293.1499938964844,280.6499938964844,35889.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197027683258056,1.0,0.0,0.0,3.6482362747192383,3.648260116577149,8.880945188138867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9658203125,0.0,1530.37841796875,1895.4371337890625,0.0,3586.415283203125,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
12229200,296.93017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.8528851866722107,0.5209827423095703,0.4727962017059326,297.2980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8667320609092712,0.5485639572143555,0.5228405594825745,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.7671241760253906,0.3754205405712127,0.2662157714366913,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.7296462059020996,0.3194107413291931,0.3080776929855346,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.6269039511680603,0.200488656759262,0.9306973814964294,285.1000366210937,284.95001220703125,300.95001220703125,288.9403991699219,298.549072265625,296.2147521972656,285.101806640625,1.0,0.6140607595443726,0.4804989695549011,0.4804989695549011,1.0,1.0,-3.0024805068969727,1.0736722946166992,1.928808331489563,0.3909237086772918,0.9008731245994568,0.9008731245994568,0.0,229.0127716064453,208.0,41161.9453125,0.0,2713.158447265625,1.0,280.9417724609375,283.63494873046875,291.8805847167969,294.46453857421875,293.1499938964844,293.1499938964844,280.6499938964844,35889.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197027683258056,1.0,0.0,0.0,3.6482362747192383,3.648260116577149,8.880945188138867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.9658203125,0.0,1530.37841796875,1895.4371337890625,0.0,3586.415283203125,0.9048269391059875,1.0,0.0,3.0,1.0,0.0
12229260,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8662868738174438,0.5226148366928101,0.4735481441020965,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8829383254051208,0.5546680092811584,0.5275827050209045,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7824543118476868,0.3814734220504761,0.2696130275726318,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7427407503128052,0.3245201408863067,0.3116606473922729,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6392000317573547,0.2053232491016388,0.9456570744514464,284.9569396972656,284.95001220703125,300.9824523925781,288.9682312011719,298.58758544921875,296.2576904296875,284.9573669433594,1.0,0.6104087233543396,0.4794743359088897,0.4794743359088897,1.0,1.0,-3.0354321002960205,1.0848509073257446,1.9505813121795648,0.3944017887115478,0.89971524477005,0.89971524477005,0.0,215.3802490234375,196.0,42501.4453125,0.0,2706.9248046875,1.0,280.6578063964844,283.4422912597656,292.0084228515625,294.7339172363281,293.1499938964844,293.1499938964844,280.95001220703125,35981.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320411682128906,1.0,0.0,0.0,3.649471521377564,3.6494956016540527,8.886960927156906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.47705078125,0.0,1532.4442138671875,1895.4371337890625,0.0,3699.836181640625,0.9051433801651,1.0,0.0,3.0,1.0,0.0
12229320,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8662868738174438,0.5226148366928101,0.4735481441020965,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.8829383254051208,0.5546680092811584,0.5275827050209045,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7824543118476868,0.3814734220504761,0.2696130275726318,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569091796875,0.7427407503128052,0.3245201408863067,0.3116606473922729,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6392000317573547,0.2053232491016388,0.9456570744514464,284.9569396972656,284.95001220703125,300.9824523925781,288.9682312011719,298.58758544921875,296.2576904296875,284.9573669433594,1.0,0.6104087233543396,0.4794743359088897,0.4794743359088897,1.0,1.0,-3.0354321002960205,1.0848509073257446,1.9505813121795648,0.3944017887115478,0.89971524477005,0.89971524477005,0.0,215.3802490234375,196.0,42501.4453125,0.0,2706.9248046875,1.0,280.6578063964844,283.4422912597656,292.0084228515625,294.7339172363281,293.1499938964844,293.1499938964844,280.95001220703125,35981.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320411682128906,1.0,0.0,0.0,3.649471521377564,3.6494956016540527,8.886960927156906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.47705078125,0.0,1532.4442138671875,1895.4371337890625,0.0,3699.836181640625,0.9051433801651,1.0,0.0,3.0,1.0,0.0
12229380,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8795074224472046,0.5234065651893616,0.4735619127750397,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.898984432220459,0.5595749020576477,0.5316197276115417,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7975674271583557,0.3862608075141907,0.2725665271282196,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7558316588401794,0.3282001912593841,0.3147161602973938,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6516435742378235,0.2087039947509765,0.9591927528381348,285.1672668457031,284.95001220703125,301.0068054199219,288.9964904785156,298.6121520996094,296.28399658203125,285.1697692871094,1.0,0.6069328188896179,0.478449672460556,0.478449672460556,1.0,1.0,-3.0638020038604736,1.0940994024276731,1.9697026014328003,0.3973682522773742,0.9042849540710448,0.9042849540710448,0.0,203.155502319336,184.0,42015.0703125,0.0,2698.661376953125,1.0,280.94219970703125,283.6842041015625,291.9760437011719,294.6210327148437,293.1499938964844,293.1499938964844,280.6499938964844,35779.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243093729019164,1.0,0.0,0.0,3.656723976135254,3.656748056411743,8.92231696525414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.58935546875,0.0,1539.0128173828125,1895.4371337890625,0.0,3628.87353515625,0.9066510796546936,1.0,0.0,3.0,1.0,0.0
12229440,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1674194335937,0.8795074224472046,0.5234065651893616,0.4735619127750397,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.898984432220459,0.5595749020576477,0.5316197276115417,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.7975674271583557,0.3862608075141907,0.2725665271282196,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668395996094,0.7558316588401794,0.3282001912593841,0.3147161602973938,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6516435742378235,0.2087039947509765,0.9591927528381348,285.1672668457031,284.95001220703125,301.0068054199219,288.9964904785156,298.6121520996094,296.28399658203125,285.1697692871094,1.0,0.6069328188896179,0.478449672460556,0.478449672460556,1.0,1.0,-3.0638020038604736,1.0940994024276731,1.9697026014328003,0.3973682522773742,0.9042849540710448,0.9042849540710448,0.0,203.155502319336,184.0,42015.0703125,0.0,2698.661376953125,1.0,280.94219970703125,283.6842041015625,291.9760437011719,294.6210327148437,293.1499938964844,293.1499938964844,280.6499938964844,35779.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243093729019164,1.0,0.0,0.0,3.656723976135254,3.656748056411743,8.92231696525414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6331.58935546875,0.0,1539.0128173828125,1895.4371337890625,0.0,3628.87353515625,0.9066510796546936,1.0,0.0,3.0,1.0,0.0
12229500,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8862931132316589,0.5232179164886475,0.4735556244850158,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.907200276851654,0.5615168213844299,0.5335182547569275,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.80512934923172,0.3881994187831878,0.2739339768886566,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7624800801277161,0.329601377248764,0.3160226941108703,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.6578733325004578,0.2099847644567489,0.9646645188331604,285.0498352050781,284.95001220703125,301.0160827636719,289.0107727050781,298.6194763183594,296.29132080078125,285.0429077148437,1.0,0.605117917060852,0.4779373407363891,0.4779373407363891,1.0,1.0,-3.075878143310547,1.0978516340255735,1.9780265092849727,0.3985205292701721,0.9038385152816772,0.9038385152816772,0.0,197.3788909912109,184.0,42988.890625,0.0,2692.029052734375,1.0,280.698486328125,283.5226745605469,292.0610656738281,294.8573303222656,293.1499938964844,293.1499938964844,280.6499938964844,35826.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330083727836608,1.0,0.0,0.0,3.660259246826172,3.660283327102661,8.939578037825413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.10400390625,0.0,1543.3140869140625,1895.4371337890625,0.0,3708.68505859375,0.907419502735138,1.0,0.0,3.0,1.0,0.0
12229560,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8920869827270508,0.522343099117279,0.4727958440780639,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9149838089942932,0.5628570914268494,0.5347804427146912,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8116464614868164,0.3896344304084778,0.2749097049236297,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7684237957000732,0.3305477797985077,0.3168767094612121,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6634193658828735,0.2108689844608307,0.968383491039276,285.0115661621094,284.95001220703125,301.0235290527344,289.025146484375,298.62091064453125,296.2923278808594,285.0108947753906,1.0,0.6030295491218567,0.4770109951496124,0.4770109951496124,1.0,1.0,-3.0831615924835205,1.0988510847091677,1.984310388565064,0.39799365401268,0.9038225412368774,0.9038225412368774,0.0,192.18731689453125,172.0,43187.09375,0.0,2679.010498046875,1.0,280.6578063964844,283.4788818359375,292.076171875,294.8555603027344,293.1499938964844,293.1499938964844,280.3500061035156,35882.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385753870010376,1.0,0.0,0.0,3.661862134933472,3.661886215209961,8.947408218773489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.009765625,0.0,1545.5201416015625,1895.4371337890625,0.0,3759.483154296875,0.9078429937362672,1.0,0.0,3.0,1.0,0.0
12229620,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9027985334396362,0.5195720791816711,0.4702368974685669,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9302935600280762,0.5644721388816833,0.5362164974212646,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8232585191726685,0.391630619764328,0.2761961221694946,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7796220183372498,0.3315715193748474,0.317707896232605,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.6736537218093872,0.2118053436279297,0.9719105362892152,284.8258972167969,284.95001220703125,301.0331115722656,289.05401611328125,298.61492919921875,296.2846984863281,284.8248291015625,1.0,0.5980110764503479,0.4751583337783813,0.4751583337783813,1.0,1.0,-3.088609457015991,1.0970615148544312,1.99154794216156,0.3951064348220825,0.9006176590919495,0.9006176590919495,0.0,182.34494018554688,160.0,44198.15625,0.0,2637.835205078125,1.0,280.3581237792969,283.24737548828125,292.1092834472656,294.9715270996094,293.1499938964844,293.1499938964844,280.04998779296875,36079.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952916979789734,1.0,0.0,0.0,3.65956711769104,3.659591197967529,8.936196991271572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.00341796875,0.0,1544.434326171875,1895.4371337890625,0.0,3889.202392578125,0.9074562788009644,1.0,0.0,3.0,1.0,0.0
12229680,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.9027985334396362,0.5195720791816711,0.4702368974685669,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257751464844,0.9302935600280762,0.5644721388816833,0.5362164974212646,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82598876953125,0.8232585191726685,0.391630619764328,0.2761961221694946,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7796220183372498,0.3315715193748474,0.317707896232605,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265686035156,0.6736537218093872,0.2118053436279297,0.9719105362892152,284.8258972167969,284.95001220703125,301.0331115722656,289.05401611328125,298.61492919921875,296.2846984863281,284.8248291015625,1.0,0.5980110764503479,0.4751583337783813,0.4751583337783813,1.0,1.0,-3.088609457015991,1.0970615148544312,1.99154794216156,0.3951064348220825,0.9006176590919495,0.9006176590919495,0.0,182.34494018554688,160.0,44198.15625,0.0,2637.835205078125,1.0,280.3581237792969,283.24737548828125,292.1092834472656,294.9715270996094,293.1499938964844,293.1499938964844,280.04998779296875,36079.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952916979789734,1.0,0.0,0.0,3.65956711769104,3.659591197967529,8.936196991271572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6631.00341796875,0.0,1544.434326171875,1895.4371337890625,0.0,3889.202392578125,0.9074562788009644,1.0,0.0,3.0,1.0,0.0
12229740,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.9144333004951476,0.5161320567131042,0.4669213891029358,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.9458383917808532,0.5652432441711426,0.5367169380187988,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.8348385691642761,0.3929660320281982,0.2769305109977722,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7910105586051941,0.3318721055984497,0.3177478611469269,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.6837614178657532,0.211996927857399,0.9716560244560242,284.6409606933594,284.95001220703125,301.0360412597656,289.0830078125,298.6018981933594,296.2705993652344,284.6398620605469,1.0,0.591921329498291,0.4733056724071502,0.4733056724071502,1.0,1.0,-3.085856676101685,1.0919759273529053,1.9938806295394893,0.3906876742839813,0.8949403762817383,0.8949403762817383,0.0,172.4825897216797,148.0,45186.421875,0.0,2580.581787109375,1.0,280.0582275390625,283.0209350585937,292.1249084472656,295.0511169433594,293.1499938964844,293.1499938964844,280.3500061035156,36321.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638620615005492,1.0,0.0,0.0,3.648250579833984,3.6482746601104736,8.881015673978254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15283203125,0.0,1533.63037109375,1895.4371337890625,0.0,3986.936767578125,0.9050894975662231,1.0,0.0,3.0,1.0,0.0
12229800,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408996582031,0.9144333004951476,0.5161320567131042,0.4669213891029358,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.640869140625,0.9458383917808532,0.5652432441711426,0.5367169380187988,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6410522460937,0.8348385691642761,0.3929660320281982,0.2769305109977722,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.64117431640625,0.7910105586051941,0.3318721055984497,0.3177478611469269,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.64166259765625,0.6837614178657532,0.211996927857399,0.9716560244560242,284.6409606933594,284.95001220703125,301.0360412597656,289.0830078125,298.6018981933594,296.2705993652344,284.6398620605469,1.0,0.591921329498291,0.4733056724071502,0.4733056724071502,1.0,1.0,-3.085856676101685,1.0919759273529053,1.9938806295394893,0.3906876742839813,0.8949403762817383,0.8949403762817383,0.0,172.4825897216797,148.0,45186.421875,0.0,2580.581787109375,1.0,280.0582275390625,283.0209350585937,292.1249084472656,295.0511169433594,293.1499938964844,293.1499938964844,280.3500061035156,36321.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638620615005492,1.0,0.0,0.0,3.648250579833984,3.6482746601104736,8.881015673978254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6007.15283203125,0.0,1533.63037109375,1895.4371337890625,0.0,3986.936767578125,0.9050894975662231,1.0,0.0,3.0,1.0,0.0
12229860,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9319589734077454,0.5148031115531921,0.4646756649017334,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9649558067321776,0.5674647092819214,0.5378414988517761,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8503143191337585,0.395550012588501,0.2780726552009582,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8060075640678406,0.3330037295818329,0.3180449604988098,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.6969407796859741,0.2126442939043045,0.9714199304580688,284.8192443847656,284.95001220703125,301.03277587890625,289.11199951171875,298.59747314453125,296.2704772949219,284.8210144042969,1.0,0.5853838920593262,0.4720778465270996,0.4720778465270996,1.0,1.0,-3.085942268371582,1.089326024055481,1.9966161251068115,0.3878520727157593,0.8946197628974915,0.8946197628974915,0.0,161.1833953857422,136.0,44184.09765625,0.0,2521.285888671875,1.0,280.3421325683594,283.23974609375,292.06463623046875,294.8563842773437,293.1499938964844,293.1499938964844,280.6499938964844,36215.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500743746757508,1.0,0.0,0.0,3.639375686645508,3.639399528503418,8.837859013510752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.13818359375,0.0,1522.9862060546875,1895.4371337890625,0.0,3863.6318359375,0.903063178062439,1.0,0.0,3.0,1.0,0.0
12229920,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8193359375,0.9319589734077454,0.5148031115531921,0.4646756649017334,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81939697265625,0.9649558067321776,0.5674647092819214,0.5378414988517761,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8503143191337585,0.395550012588501,0.2780726552009582,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8189392089844,0.8060075640678406,0.3330037295818329,0.3180449604988098,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.6969407796859741,0.2126442939043045,0.9714199304580688,284.8192443847656,284.95001220703125,301.03277587890625,289.11199951171875,298.59747314453125,296.2704772949219,284.8210144042969,1.0,0.5853838920593262,0.4720778465270996,0.4720778465270996,1.0,1.0,-3.085942268371582,1.089326024055481,1.9966161251068115,0.3878520727157593,0.8946197628974915,0.8946197628974915,0.0,161.1833953857422,136.0,44184.09765625,0.0,2521.285888671875,1.0,280.3421325683594,283.23974609375,292.06463623046875,294.8563842773437,293.1499938964844,293.1499938964844,280.6499938964844,36215.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500743746757508,1.0,0.0,0.0,3.639375686645508,3.639399528503418,8.837859013510752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.13818359375,0.0,1522.9862060546875,1895.4371337890625,0.0,3863.6318359375,0.903063178062439,1.0,0.0,3.0,1.0,0.0
12229980,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9570737481117249,0.5151992440223694,0.4642349779605865,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9879085421562196,0.5712071657180786,0.5405288338661194,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8729214072227478,0.3994545340538025,0.2802044749259949,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8258791565895081,0.3352225124835968,0.3193852007389068,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7153722047805786,0.2141459137201309,0.9747663140296936,285.0292053222656,284.95001220703125,301.0238037109375,289.140869140625,298.6006774902344,296.28424072265625,285.03125,1.0,0.5793237686157227,0.4708499908447265,0.4708499908447265,1.0,1.0,-3.0968308448791504,1.09098219871521,2.0058486461639404,0.3869838118553161,0.897388756275177,0.897388756275177,0.0,148.3294219970703,139.0,43400.78515625,0.0,2474.2138671875,1.0,280.6416931152344,283.4883728027344,292.0836486816406,294.804443359375,293.1499938964844,293.1499938964844,280.95001220703125,35994.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352314472198486,1.0,0.0,0.0,3.638838529586792,3.638862371444702,8.83524990058504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.48291015625,0.0,1520.743896484375,1895.4371337890625,0.0,3728.997802734375,0.9027993083000184,1.0,0.0,3.0,1.0,0.0
12230040,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9570737481117249,0.5151992440223694,0.4642349779605865,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9879085421562196,0.5712071657180786,0.5405288338661194,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8729214072227478,0.3994545340538025,0.2802044749259949,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8258791565895081,0.3352225124835968,0.3193852007389068,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7153722047805786,0.2141459137201309,0.9747663140296936,285.0292053222656,284.95001220703125,301.0238037109375,289.140869140625,298.6006774902344,296.28424072265625,285.03125,1.0,0.5793237686157227,0.4708499908447265,0.4708499908447265,1.0,1.0,-3.0968308448791504,1.09098219871521,2.0058486461639404,0.3869838118553161,0.897388756275177,0.897388756275177,0.0,148.3294219970703,139.0,43400.78515625,0.0,2474.2138671875,1.0,280.6416931152344,283.4883728027344,292.0836486816406,294.804443359375,293.1499938964844,293.1499938964844,280.95001220703125,35994.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352314472198486,1.0,0.0,0.0,3.638838529586792,3.638862371444702,8.83524990058504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.48291015625,0.0,1520.743896484375,1895.4371337890625,0.0,3728.997802734375,0.9027993083000184,1.0,0.0,3.0,1.0,0.0
12230100,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.9659228920936584,0.5156829357147217,0.4643706083297729,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.9955435991287231,0.5733672976493835,0.5422565340995789,297.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1826171875,0.8821724653244019,0.4016705453395843,0.2815344035625458,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1816101074219,0.83348149061203,0.336569994688034,0.3203884661197662,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17791748046875,0.722131073474884,0.2151117622852325,0.9779030084609984,285.18328857421875,284.95001220703125,301.017333984375,289.1551818847656,298.6031799316406,296.2933044433594,285.1922912597656,1.0,0.5783969759941101,0.4702360928058624,0.4702360928058624,1.0,1.0,-3.1056411266326904,1.093131184577942,2.012509822845459,0.3871184587478637,0.9004392027854919,0.9004392027854919,0.0,144.26976013183594,139.0,42685.32421875,0.0,2469.45849609375,1.0,280.8984680175781,283.6795959472656,292.0793762207031,294.7012023925781,293.1499938964844,293.1499938964844,280.95001220703125,35849.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267034530639648,1.0,0.0,0.0,3.6420860290527344,3.642109870910645,8.851027359924046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.19384765625,0.0,1523.2579345703125,1895.4371337890625,0.0,3650.888427734375,0.9034621715545654,1.0,0.0,3.0,1.0,0.0
12230160,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2423400878906,0.9718344807624816,0.5163230895996094,0.4648330211639404,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2424011230469,0.9990000128746032,0.5757310390472412,0.5423744320869446,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.8891547322273254,0.4040285646915436,0.2830717265605926,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24188232421875,0.8391081094741821,0.3380448818206787,0.3216370046138763,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411193847656,0.727044403553009,0.2161937952041626,0.9820587635040284,285.24224853515625,284.95001220703125,301.0096130371094,289.16943359375,298.60595703125,296.3037414550781,285.2441101074219,1.0,0.5782344341278076,0.4695662260055542,0.4695662260055542,1.0,1.0,-3.11474347114563,1.095253825187683,2.019489526748657,0.3873406946659088,0.9030248522758484,0.9030248522758484,0.0,141.8227996826172,142.0,42719.26953125,0.0,2473.738525390625,1.0,280.9418029785156,283.7369689941406,292.1249389648437,294.7991638183594,293.1499938964844,293.1499938964844,280.6499938964844,35728.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235722422599792,1.0,0.0,0.0,3.648218870162964,3.648242950439453,8.880861059878953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.6982421875,0.0,1529.1546630859375,1895.4371337890625,0.0,3622.08837890625,0.9047157168388368,1.0,0.0,3.0,1.0,0.0
12230220,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9735358357429504,0.5152415633201599,0.4645065367221832,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5797947645187378,0.5394290089607239,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8938007950782776,0.4072591364383697,0.2856272757053375,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.842424213886261,0.3398543894290924,0.3236695528030395,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7300971746444702,0.2175855785608291,0.989341914653778,285.0732116699219,284.95001220703125,300.9906921386719,289.1976318359375,298.6013488769531,296.3117370605469,285.07183837890625,1.0,0.5787997841835022,0.4682265222072601,0.4682265222072601,1.0,1.0,-3.1210474967956543,1.094754695892334,2.0262928009033203,0.3857199847698211,0.9032909274101256,0.9032909274101256,0.0,141.12322998046875,145.0,43747.03515625,0.0,2485.257568359375,1.0,280.6578063964844,283.52020263671875,292.2458801269531,295.060302734375,293.1499938964844,293.1499938964844,280.3500061035156,35816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378833174705504,1.0,0.0,0.0,3.655841112136841,3.65586519241333,8.918009939407057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.8515625,0.0,1538.2979736328125,1895.4371337890625,0.0,3753.180419921875,0.9064509272575378,1.0,0.0,3.0,1.0,0.0
12230280,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9735358357429504,0.5152415633201599,0.4645065367221832,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5797947645187378,0.5394290089607239,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8938007950782776,0.4072591364383697,0.2856272757053375,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.842424213886261,0.3398543894290924,0.3236695528030395,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.7300971746444702,0.2175855785608291,0.989341914653778,285.0732116699219,284.95001220703125,300.9906921386719,289.1976318359375,298.6013488769531,296.3117370605469,285.07183837890625,1.0,0.5787997841835022,0.4682265222072601,0.4682265222072601,1.0,1.0,-3.1210474967956543,1.094754695892334,2.0262928009033203,0.3857199847698211,0.9032909274101256,0.9032909274101256,0.0,141.12322998046875,145.0,43747.03515625,0.0,2485.257568359375,1.0,280.6578063964844,283.52020263671875,292.2458801269531,295.060302734375,293.1499938964844,293.1499938964844,280.3500061035156,35816.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378833174705504,1.0,0.0,0.0,3.655841112136841,3.65586519241333,8.918009939407057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6594.8515625,0.0,1538.2979736328125,1895.4371337890625,0.0,3753.180419921875,0.9064509272575378,1.0,0.0,3.0,1.0,0.0
12230340,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9713820815086364,0.5125004053115845,0.4623377025127411,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5819715261459351,0.5406544208526611,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8947638273239136,0.4092325270175934,0.2871750593185425,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8425306081771851,0.3405203521251678,0.3245342373847961,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7302883267402649,0.2180553078651428,0.9924324750900269,284.8900146484375,284.95001220703125,300.9674987792969,289.22528076171875,298.5849304199219,296.3036804199219,284.88916015625,1.0,0.5804688334465027,0.4668867886066437,0.4668867886066437,1.0,1.0,-3.1305201053619385,1.0955108404159546,2.0350091457366943,0.3842456042766571,0.9009425044059752,0.9009425044059752,0.0,141.85780334472656,148.0,44842.546875,0.0,2504.16357421875,1.0,280.3581848144531,283.2917175292969,292.2808532714844,295.1819152832031,293.1499938964844,293.1499938964844,280.04998779296875,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523054361343384,1.0,0.0,0.0,3.656423568725586,3.656447649002075,8.92085097348172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.15087890625,0.0,1540.326416015625,1895.4371337890625,0.0,3883.70751953125,0.906700611114502,1.0,0.0,3.0,1.0,0.0
12230400,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9713820815086364,0.5125004053115845,0.4623377025127411,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.5819715261459351,0.5406544208526611,297.3597106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8947638273239136,0.4092325270175934,0.2871750593185425,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8425306081771851,0.3405203521251678,0.3245342373847961,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7302883267402649,0.2180553078651428,0.9924324750900269,284.8900146484375,284.95001220703125,300.9674987792969,289.22528076171875,298.5849304199219,296.3036804199219,284.88916015625,1.0,0.5804688334465027,0.4668867886066437,0.4668867886066437,1.0,1.0,-3.1305201053619385,1.0955108404159546,2.0350091457366943,0.3842456042766571,0.9009425044059752,0.9009425044059752,0.0,141.85780334472656,148.0,44842.546875,0.0,2504.16357421875,1.0,280.3581848144531,283.2917175292969,292.2808532714844,295.1819152832031,293.1499938964844,293.1499938964844,280.04998779296875,35999.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523054361343384,1.0,0.0,0.0,3.656423568725586,3.656447649002075,8.92085097348172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.15087890625,0.0,1540.326416015625,1895.4371337890625,0.0,3883.70751953125,0.906700611114502,1.0,0.0,3.0,1.0,0.0
12230460,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9658480286598206,0.5092025399208069,0.4595601260662079,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9990000128746032,0.5823609828948975,0.5468282699584961,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8924680352210999,0.4106568992137909,0.2882905006408691,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.8397111296653748,0.3405741155147552,0.3247749507427215,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7278177738189697,0.2179328352212906,0.9927930235862732,284.7144470214844,284.95001220703125,300.9405517578125,289.2522888183594,298.56011962890625,296.2851867675781,284.7136535644531,1.0,0.5824995636940002,0.4654808640480041,0.4654808640480041,1.0,1.0,-3.1366684436798096,1.0947723388671875,2.041895866394043,0.3821995854377746,0.8963204622268677,0.8963204622268677,0.0,143.90858459472656,151.0,46002.5234375,0.0,2526.98681640625,1.0,280.0582275390625,283.0736694335937,292.2981872558594,295.27362060546875,293.1499938964844,293.1499938964844,280.3500061035156,36222.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640377163887024,1.0,0.0,0.0,3.648768424987793,3.648792505264282,8.883536679604731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.208984375,0.0,1533.4627685546875,1895.4371337890625,0.0,3988.49560546875,0.905138373374939,1.0,0.0,3.0,1.0,0.0
12230520,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.71441650390625,0.9658480286598206,0.5092025399208069,0.4595601260662079,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.9990000128746032,0.5823609828948975,0.5468282699584961,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8924680352210999,0.4106568992137909,0.2882905006408691,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146301269531,0.8397111296653748,0.3405741155147552,0.3247749507427215,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.7278177738189697,0.2179328352212906,0.9927930235862732,284.7144470214844,284.95001220703125,300.9405517578125,289.2522888183594,298.56011962890625,296.2851867675781,284.7136535644531,1.0,0.5824995636940002,0.4654808640480041,0.4654808640480041,1.0,1.0,-3.1366684436798096,1.0947723388671875,2.041895866394043,0.3821995854377746,0.8963204622268677,0.8963204622268677,0.0,143.90858459472656,151.0,46002.5234375,0.0,2526.98681640625,1.0,280.0582275390625,283.0736694335937,292.2981872558594,295.27362060546875,293.1499938964844,293.1499938964844,280.3500061035156,36222.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640377163887024,1.0,0.0,0.0,3.648768424987793,3.648792505264282,8.883536679604731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6109.208984375,0.0,1533.4627685546875,1895.4371337890625,0.0,3988.49560546875,0.905138373374939,1.0,0.0,3.0,1.0,0.0
12230580,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9607868194580078,0.507950484752655,0.4579015970230102,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.5834256410598755,0.551750898361206,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8905725479125977,0.4133625626564026,0.2899009883403778,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8371061086654663,0.3414833843708038,0.3253840208053589,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7254010438919067,0.2183043956756591,0.99378764629364,284.8940124511719,284.95001220703125,300.9102783203125,289.27850341796875,298.5419921875,296.27838134765625,284.8957824707031,1.0,0.5848524570465088,0.4640749394893646,0.4640749394893646,1.0,1.0,-3.144458293914795,1.094651460647583,2.049806833267212,0.3803266882896423,0.8970168232917786,0.8970168232917786,0.0,146.13140869140625,154.0,45034.6015625,0.0,2554.00537109375,1.0,280.3421630859375,283.2922668457031,292.2375793457031,295.0834350585937,293.1499938964844,293.1499938964844,280.6499938964844,36106.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516361355781556,1.0,0.0,0.0,3.64396905899048,3.643993139266968,8.860181992531579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.533203125,0.0,1527.2666015625,1895.4371337890625,0.0,3877.689697265625,0.9040147066116332,1.0,0.0,3.0,1.0,0.0
12230640,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9607868194580078,0.507950484752655,0.4579015970230102,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9990000128746032,0.5834256410598755,0.551750898361206,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8905725479125977,0.4133625626564026,0.2899009883403778,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8371061086654663,0.3414833843708038,0.3253840208053589,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7254010438919067,0.2183043956756591,0.99378764629364,284.8940124511719,284.95001220703125,300.9102783203125,289.27850341796875,298.5419921875,296.27838134765625,284.8957824707031,1.0,0.5848524570465088,0.4640749394893646,0.4640749394893646,1.0,1.0,-3.144458293914795,1.094651460647583,2.049806833267212,0.3803266882896423,0.8970168232917786,0.8970168232917786,0.0,146.13140869140625,154.0,45034.6015625,0.0,2554.00537109375,1.0,280.3421630859375,283.2922668457031,292.2375793457031,295.0834350585937,293.1499938964844,293.1499938964844,280.6499938964844,36106.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516361355781556,1.0,0.0,0.0,3.64396905899048,3.643993139266968,8.860181992531579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5973.533203125,0.0,1527.2666015625,1895.4371337890625,0.0,3877.689697265625,0.9040147066116332,1.0,0.0,3.0,1.0,0.0
12230700,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.959161937236786,0.5079771280288696,0.4577444791793823,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9988584518432616,0.5846471786499023,0.5531015396118164,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8904403448104858,0.4152156412601471,0.2910837531089782,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.83649080991745,0.3423455059528351,0.3260865211486816,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.724809467792511,0.2188028991222381,0.9956488609313964,285.0386657714844,284.95001220703125,300.8940734863281,289.2912902832031,298.5366516113281,296.2811584472656,285.0469665527344,1.0,0.5862255692481995,0.4633719623088836,0.4633719623088836,1.0,1.0,-3.1503868103027344,1.0953750610351562,2.055011749267578,0.3797138035297394,0.8990126252174377,0.8990126252174377,0.0,147.11537170410156,154.0,44144.3125,0.0,2570.85205078125,1.0,280.5986328125,283.47418212890625,292.2151184082031,294.944091796875,293.1499938964844,293.1499938964844,280.6499938964844,35992.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942148208618164,1.0,0.0,0.0,3.6443495750427246,3.6443734169006334,8.862032814249687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.88525390625,0.0,1526.8372802734375,1895.4371337890625,0.0,3791.959716796875,0.90405935049057,1.0,0.0,3.0,1.0,0.0
