time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230760,297.0390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.094970703125,0.9583988785743712,0.5082761645317078,0.4579704105854034,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.9988123178482056,0.5862617492675781,0.5545198321342468,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8910781145095825,0.4173077642917633,0.292496919631958,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.09454345703125,0.8365387320518494,0.3434218466281891,0.327046275138855,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0937805175781,0.724826455116272,0.2194878756999969,0.9984723925590516,285.0948791503906,284.95001220703125,300.8772277832031,289.3038330078125,298.5334167480469,296.2872009277344,285.0968933105469,1.0,0.5877959728240967,0.462701678276062,0.462701678276062,1.0,1.0,-3.158607482910156,1.0970538854599,2.061553716659546,0.3795404434204101,0.9005866646766663,0.9005866646766663,0.0,147.9100341796875,157.0,44145.6640625,0.0,2591.225341796875,1.0,280.64166259765625,283.5307006835937,292.2499694824219,295.0205993652344,293.1499938964844,293.1499938964844,280.3500061035156,35893.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375627040863036,1.0,0.0,0.0,3.6472301483154297,3.647254228591919,8.876048127604008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.01953125,0.0,1529.2935791015625,1895.4371337890625,0.0,3750.259521484375,0.9046046137809752,1.0,0.0,3.0,1.0,0.0
12230820,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.953683078289032,0.5069069266319275,0.4573923945426941,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9968608617782592,0.5881510972976685,0.5569648742675781,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8897414207458496,0.4202655851840973,0.2948945760726928,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8345120549201965,0.3446880280971527,0.3286132514476776,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7231271266937256,0.2203095555305481,1.0034635066986084,284.94158935546875,284.95001220703125,300.841796875,289.32818603515625,298.51727294921875,296.2856750488281,284.9408264160156,1.0,0.5910297632217407,0.4613611400127411,0.4613611400127411,1.0,1.0,-3.1716318130493164,1.0990376472473145,2.072594165802002,0.3788179457187652,0.899206280708313,0.899206280708313,0.0,150.5692901611328,160.0,45359.765625,0.0,2631.267578125,1.0,280.3578491210937,283.331787109375,292.36639404296875,295.2788391113281,293.1499938964844,293.1499938964844,280.6499938964844,35993.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494272470474244,1.0,0.0,0.0,3.648160934448242,3.648184776306152,8.880578548087215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.33984375,0.0,1531.0782470703125,1895.4371337890625,0.0,3857.80078125,0.9048551917076112,1.0,0.0,3.0,1.0,0.0
12230880,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.953683078289032,0.5069069266319275,0.4573923945426941,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.9968608617782592,0.5881510972976685,0.5569648742675781,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8897414207458496,0.4202655851840973,0.2948945760726928,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8345120549201965,0.3446880280971527,0.3286132514476776,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7231271266937256,0.2203095555305481,1.0034635066986084,284.94158935546875,284.95001220703125,300.841796875,289.32818603515625,298.51727294921875,296.2856750488281,284.9408264160156,1.0,0.5910297632217407,0.4613611400127411,0.4613611400127411,1.0,1.0,-3.1716318130493164,1.0990376472473145,2.072594165802002,0.3788179457187652,0.899206280708313,0.899206280708313,0.0,150.5692901611328,160.0,45359.765625,0.0,2631.267578125,1.0,280.3578491210937,283.331787109375,292.36639404296875,295.2788391113281,293.1499938964844,293.1499938964844,280.6499938964844,35993.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494272470474244,1.0,0.0,0.0,3.648160934448242,3.648184776306152,8.880578548087215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.33984375,0.0,1531.0782470703125,1895.4371337890625,0.0,3857.80078125,0.9048551917076112,1.0,0.0,3.0,1.0,0.0
12230940,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9480155110359192,0.5063897371292114,0.4565902650356293,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9941989183425904,0.5906422734260559,0.5590347647666931,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8876405358314514,0.4237189590930938,0.2971400618553161,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8317855596542358,0.3461948335170746,0.3299241662025451,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7207506895065308,0.2212391495704651,1.007449507713318,285.11895751953125,284.95001220703125,300.8045349121094,289.3514404296875,298.50390625,296.28936767578125,285.12066650390625,1.0,0.5941295623779297,0.4600205719470978,0.4600205719470978,1.0,1.0,-3.182215929031372,1.1000560522079468,2.082159996032715,0.3774320781230926,0.9028877019882202,0.9028877019882202,0.0,153.50997924804688,163.0,44447.1484375,0.0,2668.2841796875,1.0,280.64215087890625,283.54620361328125,292.32391357421875,295.1306457519531,293.1499938964844,293.1499938964844,280.3500061035156,35828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404417872428894,1.0,0.0,0.0,3.6537251472473145,3.653749227523804,8.907689448278688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.29052734375,0.0,1536.032958984375,1895.4371337890625,0.0,3776.4609375,0.9060086011886596,1.0,0.0,3.0,1.0,0.0
12231000,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190185546875,0.9480155110359192,0.5063897371292114,0.4565902650356293,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.9941989183425904,0.5906422734260559,0.5590347647666931,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8876405358314514,0.4237189590930938,0.2971400618553161,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11865234375,0.8317855596542358,0.3461948335170746,0.3299241662025451,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7207506895065308,0.2212391495704651,1.007449507713318,285.11895751953125,284.95001220703125,300.8045349121094,289.3514404296875,298.50390625,296.28936767578125,285.12066650390625,1.0,0.5941295623779297,0.4600205719470978,0.4600205719470978,1.0,1.0,-3.182215929031372,1.1000560522079468,2.082159996032715,0.3774320781230926,0.9028877019882202,0.9028877019882202,0.0,153.50997924804688,163.0,44447.1484375,0.0,2668.2841796875,1.0,280.64215087890625,283.54620361328125,292.32391357421875,295.1306457519531,293.1499938964844,293.1499938964844,280.3500061035156,35828.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404417872428894,1.0,0.0,0.0,3.6537251472473145,3.653749227523804,8.907689448278688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.29052734375,0.0,1536.032958984375,1895.4371337890625,0.0,3776.4609375,0.9060086011886596,1.0,0.0,3.0,1.0,0.0
12231060,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.94198876619339,0.5047885775566101,0.4557300508022308,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9912911057472228,0.5923091769218445,0.5611025094985962,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8853623867034912,0.4265077114105224,0.2993936836719513,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8289214968681335,0.3472065925598144,0.3312359154224396,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7182505130767822,0.2218621671199798,1.0115751028060913,284.96307373046875,284.95001220703125,300.7658996582031,289.3735046386719,298.4847717285156,296.2854919433594,284.96221923828125,1.0,0.5973037481307983,0.4585475027561188,0.4585475027561188,1.0,1.0,-3.1929256916046143,1.100771188735962,2.0921545028686523,0.3759463131427765,0.901779055595398,0.901779055595398,0.0,156.6483612060547,166.0,45667.76171875,0.0,2706.847412109375,1.0,280.3577880859375,283.3451538085937,292.4137268066406,295.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,35942.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521875977516174,1.0,0.0,0.0,3.656572580337525,3.6565966606140137,8.92157800080895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.18994140625,0.0,1540.06396484375,1895.4371337890625,0.0,3882.64794921875,0.9066996574401855,1.0,0.0,3.0,1.0,0.0
12231120,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630432128906,0.94198876619339,0.5047885775566101,0.4557300508022308,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9629821777344,0.9912911057472228,0.5923091769218445,0.5611025094985962,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8853623867034912,0.4265077114105224,0.2993936836719513,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8289214968681335,0.3472065925598144,0.3312359154224396,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.7182505130767822,0.2218621671199798,1.0115751028060913,284.96307373046875,284.95001220703125,300.7658996582031,289.3735046386719,298.4847717285156,296.2854919433594,284.96221923828125,1.0,0.5973037481307983,0.4585475027561188,0.4585475027561188,1.0,1.0,-3.1929256916046143,1.100771188735962,2.0921545028686523,0.3759463131427765,0.901779055595398,0.901779055595398,0.0,156.6483612060547,166.0,45667.76171875,0.0,2706.847412109375,1.0,280.3577880859375,283.3451538085937,292.4137268066406,295.3511047363281,293.1499938964844,293.1499938964844,280.04998779296875,35942.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521875977516174,1.0,0.0,0.0,3.656572580337525,3.6565966606140137,8.92157800080895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.18994140625,0.0,1540.06396484375,1895.4371337890625,0.0,3882.64794921875,0.9066996574401855,1.0,0.0,3.0,1.0,0.0
12231180,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.9322701692581176,0.5018696188926697,0.4535043835639953,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9857438802719116,0.5926782488822937,0.5618616342544556,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8802269101142883,0.4282916486263275,0.3008909821510315,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8236072063446045,0.3473112285137176,0.3316811323165893,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7133751511573792,0.2217633575201034,1.012640118598938,284.7843322753906,284.95001220703125,300.72637939453125,289.3943176269531,298.4577941894531,296.27069091796875,284.783203125,1.0,0.5998687148094177,0.4570744037628174,0.4570744037628174,1.0,1.0,-3.194786787033081,1.0980252027511597,2.096761465072632,0.3729397058486938,0.8980750441551208,0.8980750441551208,0.0,160.80601501464844,169.0,46799.89453125,0.0,2733.279296875,1.0,280.0581970214844,283.1236572265625,292.4441833496094,295.4695739746094,293.1499938964844,293.1499938964844,280.3500061035156,36141.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652637839317322,1.0,0.0,0.0,3.651930809020996,3.651954889297485,8.898941814550199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.02099609375,0.0,1536.3775634765625,1895.4371337890625,0.0,3999.36669921875,0.9057912826538086,1.0,0.0,3.0,1.0,0.0
12231240,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843017578125,0.9322701692581176,0.5018696188926697,0.4535043835639953,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9857438802719116,0.5926782488822937,0.5618616342544556,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.8802269101142883,0.4282916486263275,0.3008909821510315,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8236072063446045,0.3473112285137176,0.3316811323165893,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850036621094,0.7133751511573792,0.2217633575201034,1.012640118598938,284.7843322753906,284.95001220703125,300.72637939453125,289.3943176269531,298.4577941894531,296.27069091796875,284.783203125,1.0,0.5998687148094177,0.4570744037628174,0.4570744037628174,1.0,1.0,-3.194786787033081,1.0980252027511597,2.096761465072632,0.3729397058486938,0.8980750441551208,0.8980750441551208,0.0,160.80601501464844,169.0,46799.89453125,0.0,2733.279296875,1.0,280.0581970214844,283.1236572265625,292.4441833496094,295.4695739746094,293.1499938964844,293.1499938964844,280.3500061035156,36141.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652637839317322,1.0,0.0,0.0,3.651930809020996,3.651954889297485,8.898941814550199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6205.02099609375,0.0,1536.3775634765625,1895.4371337890625,0.0,3999.36669921875,0.9057912826538086,1.0,0.0,3.0,1.0,0.0
12231300,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.927765130996704,0.5009877681732178,0.4524202346801758,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9830836653709412,0.593233585357666,0.5621657371520996,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8779438734054565,0.4295290410518646,0.3016164302825928,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8211289048194885,0.3475478887557983,0.3318098783493042,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7109753489494324,0.2217929661273956,1.0126386880874634,284.90875244140625,284.95001220703125,300.7064208984375,289.4042358398437,298.4468688964844,296.2672119140625,284.9159851074219,1.0,0.6009701490402222,0.4563378691673279,0.4563378691673279,1.0,1.0,-3.194868326187134,1.0963265895843506,2.098541736602783,0.3711822032928467,0.898989737033844,0.898989737033844,0.0,162.7239227294922,169.0,45855.18359375,0.0,2743.916259765625,1.0,280.3013916015625,283.2862243652344,292.37664794921875,295.25054931640625,293.1499938964844,293.1499938964844,280.3500061035156,36085.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584638476371764,1.0,0.0,0.0,3.6500985622406006,3.65012264251709,8.890014555618109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6362.4775390625,0.0,1533.9171142578125,1895.4371337890625,0.0,3938.88037109375,0.905396282672882,1.0,0.0,3.0,1.0,0.0
12231360,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9252982139587402,0.5007222294807434,0.4520223736763,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.981825828552246,0.5943166613578796,0.5630329251289368,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8772386908531189,0.4312178492546081,0.3026995658874511,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8199571967124939,0.3481304943561554,0.3322720825672149,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7097697257995605,0.2220745235681533,1.0136407613754272,284.9565734863281,284.95001220703125,300.6864318847656,289.4137878417969,298.4397888183594,296.26910400390625,284.9581298828125,1.0,0.6021997332572937,0.4556933939456939,0.4556933939456939,1.0,1.0,-3.19848895072937,1.096191644668579,2.10229754447937,0.3701882064342499,0.8995513916015625,0.8995513916015625,0.0,164.02633666992188,172.0,45774.125,0.0,2758.3857421875,1.0,280.3423156738281,283.33599853515625,292.3779602050781,295.2733764648437,293.1499938964844,293.1499938964844,280.6499938964844,36021.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540556073188782,1.0,0.0,0.0,3.6503329277038574,3.650357007980346,8.891157108337211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.7919921875,0.0,1533.69970703125,1895.4371337890625,0.0,3899.423583984375,0.9053786993026732,1.0,0.0,3.0,1.0,0.0
12231420,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.922947883605957,0.501105785369873,0.452156513929367,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.981208324432373,0.597372829914093,0.565677285194397,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.8778896927833557,0.43536376953125,0.3054418265819549,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8194050788879395,0.3499480783939361,0.3338326811790466,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7091488838195801,0.2231754064559936,1.0180095434188845,285.1517333984375,284.95001220703125,300.6465759277344,289.4318542480469,298.4313049316406,296.2808532714844,285.1535339355469,1.0,0.6051180362701416,0.4544044733047485,0.4544044733047485,1.0,1.0,-3.212247371673584,1.0984293222427368,2.1138181686401367,0.3693207800388336,0.9038437604904176,0.9038437604904176,0.0,165.9426727294922,175.0,44840.3125,0.0,2796.993896484375,1.0,280.64178466796875,283.5689697265625,292.38134765625,295.19921875,293.1499938964844,293.1499938964844,280.3500061035156,35811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407013058662416,1.0,0.0,0.0,3.656686544418335,3.656710624694824,8.922134497879597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.07666015625,0.0,1539.2080078125,1895.4371337890625,0.0,3778.819580078125,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12231480,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517639160156,0.922947883605957,0.501105785369873,0.452156513929367,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518859863281,0.981208324432373,0.597372829914093,0.565677285194397,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1516418457031,0.8778896927833557,0.43536376953125,0.3054418265819549,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15142822265625,0.8194050788879395,0.3499480783939361,0.3338326811790466,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507263183594,0.7091488838195801,0.2231754064559936,1.0180095434188845,285.1517333984375,284.95001220703125,300.6465759277344,289.4318542480469,298.4313049316406,296.2808532714844,285.1535339355469,1.0,0.6051180362701416,0.4544044733047485,0.4544044733047485,1.0,1.0,-3.212247371673584,1.0984293222427368,2.1138181686401367,0.3693207800388336,0.9038437604904176,0.9038437604904176,0.0,165.9426727294922,175.0,44840.3125,0.0,2796.993896484375,1.0,280.64178466796875,283.5689697265625,292.38134765625,295.19921875,293.1499938964844,293.1499938964844,280.3500061035156,35811.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407013058662416,1.0,0.0,0.0,3.656686544418335,3.656710624694824,8.922134497879597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.07666015625,0.0,1539.2080078125,1895.4371337890625,0.0,3778.819580078125,0.9066628813743592,1.0,0.0,3.0,1.0,0.0
12231540,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9185131192207336,0.4998186230659485,0.4516481757164001,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9790568947792052,0.5991324782371521,0.567904531955719,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8769599199295044,0.4384700953960418,0.307954728603363,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8175959587097168,0.351064383983612,0.3352707326412201,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7074525952339172,0.2238890081644058,1.022570252418518,284.9974060058594,284.95001220703125,300.60723876953125,289.4484558105469,298.4145812988281,296.2799987792969,284.9965515136719,1.0,0.6082690954208374,0.4531155526638031,0.4531155526638031,1.0,1.0,-3.224561214447021,1.100055456161499,2.1245057582855225,0.368422269821167,0.9032052755355836,0.9032052755355836,0.0,168.73594665527344,178.0,46085.375,0.0,2837.721435546875,1.0,280.3577575683594,283.3689880371094,292.4875183105469,295.4481811523437,293.1499938964844,293.1499938964844,280.04998779296875,35909.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526761174201964,1.0,0.0,0.0,3.660752534866333,3.6607766151428223,8.941987630350923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.01953125,0.0,1544.4853515625,1895.4371337890625,0.0,3887.038330078125,0.9076138734817504,1.0,0.0,3.0,1.0,0.0
12231600,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9185131192207336,0.4998186230659485,0.4516481757164001,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9790568947792052,0.5991324782371521,0.567904531955719,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8769599199295044,0.4384700953960418,0.307954728603363,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8175959587097168,0.351064383983612,0.3352707326412201,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.7074525952339172,0.2238890081644058,1.022570252418518,284.9974060058594,284.95001220703125,300.60723876953125,289.4484558105469,298.4145812988281,296.2799987792969,284.9965515136719,1.0,0.6082690954208374,0.4531155526638031,0.4531155526638031,1.0,1.0,-3.224561214447021,1.100055456161499,2.1245057582855225,0.368422269821167,0.9032052755355836,0.9032052755355836,0.0,168.73594665527344,178.0,46085.375,0.0,2837.721435546875,1.0,280.3577575683594,283.3689880371094,292.4875183105469,295.4481811523437,293.1499938964844,293.1499938964844,280.04998779296875,35909.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9526761174201964,1.0,0.0,0.0,3.660752534866333,3.6607766151428223,8.941987630350923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.01953125,0.0,1544.4853515625,1895.4371337890625,0.0,3887.038330078125,0.9076138734817504,1.0,0.0,3.0,1.0,0.0
12231660,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9101995229721068,0.4970442056655884,0.4495742619037628,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9735844135284424,0.5993922352790833,0.5685938596725464,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8727822303771973,0.4404271245002746,0.3095876276493072,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8128973841667175,0.3511568605899811,0.335723727941513,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7029215097427368,0.2238048613071441,1.0237624645233154,284.81854248046875,284.95001220703125,300.5689392089844,289.4635314941406,298.3889465332031,296.26617431640625,284.8174133300781,1.0,0.6108219027519226,0.4516673386096954,0.4516673386096954,1.0,1.0,-3.226847171783448,1.0974458456039429,2.129401445388794,0.3654762506484985,0.8999569416046143,0.8999569416046143,0.0,172.8438262939453,181.0,47231.1484375,0.0,2865.092041015625,1.0,280.05816650390625,283.14703369140625,292.5163269042969,295.5697021484375,293.1499938964844,293.1499938964844,279.75,36098.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664819836616516,1.0,0.0,0.0,3.657708168029785,3.6577322483062735,8.927120802582067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.27392578125,0.0,1542.49853515625,1895.4371337890625,0.0,4010.15185546875,0.907054603099823,1.0,0.0,3.0,1.0,0.0
12231720,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.9101995229721068,0.4970442056655884,0.4495742619037628,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81842041015625,0.9735844135284424,0.5993922352790833,0.5685938596725464,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185729980469,0.8727822303771973,0.4404271245002746,0.3095876276493072,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187561035156,0.8128973841667175,0.3511568605899811,0.335723727941513,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.7029215097427368,0.2238048613071441,1.0237624645233154,284.81854248046875,284.95001220703125,300.5689392089844,289.4635314941406,298.3889465332031,296.26617431640625,284.8174133300781,1.0,0.6108219027519226,0.4516673386096954,0.4516673386096954,1.0,1.0,-3.226847171783448,1.0974458456039429,2.129401445388794,0.3654762506484985,0.8999569416046143,0.8999569416046143,0.0,172.8438262939453,181.0,47231.1484375,0.0,2865.092041015625,1.0,280.05816650390625,283.14703369140625,292.5163269042969,295.5697021484375,293.1499938964844,293.1499938964844,279.75,36098.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9664819836616516,1.0,0.0,0.0,3.657708168029785,3.6577322483062735,8.927120802582067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.27392578125,0.0,1542.49853515625,1895.4371337890625,0.0,4010.15185546875,0.907054603099823,1.0,0.0,3.0,1.0,0.0
12231780,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.9014950394630432,0.493668645620346,0.4468441605567932,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.966914713382721,0.5988700985908508,0.5684399008750916,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.8677846789360046,0.4418308734893799,0.3107722997665405,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8071808218955994,0.3506563305854797,0.3355515003204345,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.6973989605903625,0.2231912463903427,1.022385597229004,284.6361389160156,284.95001220703125,300.5321655273437,289.47705078125,298.3605041503906,296.2476806640625,284.63494873046875,1.0,0.6126973628997803,0.4502191245555877,0.4502191245555877,1.0,1.0,-3.222946882247925,1.0924484729766846,2.13049840927124,0.3614688217639923,0.8942462801933289,0.8942462801933289,0.0,177.1759796142578,184.0,48264.65625,0.0,2880.833740234375,1.0,279.7582397460937,282.9248046875,292.52069091796875,295.6443786621094,293.1499938964844,293.1499938964844,280.04998779296875,36335.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777625799179076,1.0,0.0,0.0,3.645892858505249,3.6459169387817374,8.869540124578634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.99609375,0.0,1531.1109619140625,1895.4371337890625,0.0,4109.24462890625,0.9045720100402832,1.0,0.0,3.0,1.0,0.0
12231840,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.9014950394630432,0.493668645620346,0.4468441605567932,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6360168457031,0.966914713382721,0.5988700985908508,0.5684399008750916,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361694335937,0.8677846789360046,0.4418308734893799,0.3107722997665405,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6363525390625,0.8071808218955994,0.3506563305854797,0.3355515003204345,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6368408203125,0.6973989605903625,0.2231912463903427,1.022385597229004,284.6361389160156,284.95001220703125,300.5321655273437,289.47705078125,298.3605041503906,296.2476806640625,284.63494873046875,1.0,0.6126973628997803,0.4502191245555877,0.4502191245555877,1.0,1.0,-3.222946882247925,1.0924484729766846,2.13049840927124,0.3614688217639923,0.8942462801933289,0.8942462801933289,0.0,177.1759796142578,184.0,48264.65625,0.0,2880.833740234375,1.0,279.7582397460937,282.9248046875,292.52069091796875,295.6443786621094,293.1499938964844,293.1499938964844,280.04998779296875,36335.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777625799179076,1.0,0.0,0.0,3.645892858505249,3.6459169387817374,8.869540124578634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6365.99609375,0.0,1531.1109619140625,1895.4371337890625,0.0,4109.24462890625,0.9045720100402832,1.0,0.0,3.0,1.0,0.0
12231900,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.8979135155677795,0.4926478862762451,0.4456212222576141,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.9640166759490968,0.5990828275680542,0.568396270275116,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593688964844,0.8658206462860107,0.4429732263088226,0.31141197681427,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.8046720623970032,0.3506674468517303,0.3354477286338806,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75543212890625,0.6949788928031921,0.2230249345302581,1.0214289426803589,284.7596435546875,284.95001220703125,300.5144958496094,289.48321533203125,298.3498840332031,296.2434387207031,284.7667541503906,1.0,0.6134823560714722,0.4494950175285339,0.4494950175285339,1.0,1.0,-3.220911026000977,1.0899224281311035,2.130988597869873,0.3593438565731048,0.8941584229469299,0.8941584229469299,0.0,179.0426025390625,184.0,47276.51953125,0.0,2886.873291015625,1.0,280.0011901855469,283.08746337890625,292.4501647949219,295.4160461425781,293.1499938964844,293.1499938964844,280.04998779296875,36289.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9704236388206482,1.0,0.0,0.0,3.64016056060791,3.64018440246582,8.841671501613746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.7744140625,0.0,1524.411865234375,1895.4371337890625,0.0,4044.939453125,0.903315007686615,1.0,0.0,3.0,1.0,0.0
12231960,297.01983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.8959870934486389,0.4922635853290558,0.4451078474521637,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.962668001651764,0.5998674035072327,0.5689642429351807,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.8653037548065186,0.4446031153202057,0.3124427795410156,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.8034878969192505,0.3510577380657196,0.3357137739658355,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8061218261719,0.6937652826309204,0.2231393307447433,1.0216190814971924,284.8069763183594,284.95001220703125,300.49737548828125,289.4889831542969,298.3437194824219,296.244873046875,284.8085021972656,1.0,0.614421010017395,0.4489358067512512,0.4489358067512512,1.0,1.0,-3.222757339477539,1.089247226715088,2.133510112762451,0.3581956923007965,0.8937174677848816,0.8937174677848816,0.0,180.2601013183593,187.0,47156.1640625,0.0,2897.43359375,1.0,280.0422058105469,283.1381225585937,292.44879150390625,295.43316650390625,293.1499938964844,293.1499938964844,280.3500061035156,36233.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656370282173156,1.0,0.0,0.0,3.63639497756958,3.636419057846069,8.823388384371356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.28125,0.0,1519.8253173828125,1895.4371337890625,0.0,4002.672607421875,0.9024085402488708,1.0,0.0,3.0,1.0,0.0
12232020,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8942124247550964,0.492443174123764,0.4450491368770599,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9620407223701476,0.6024053692817688,0.571098268032074,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8661451935768127,0.4486864805221557,0.3151275813579559,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8029476404190063,0.3525512814521789,0.3369494974613189,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6931052803993225,0.2239620834589004,1.024653434753418,285.00177001953125,284.95001220703125,300.4650573730469,289.499267578125,298.33819580078125,296.25634765625,285.0035705566406,1.0,0.616827130317688,0.4478173553943634,0.4478173553943634,1.0,1.0,-3.23360562324524,1.0906498432159424,2.142955780029297,0.3571272194385528,0.8960064053535461,0.8960064053535461,0.0,181.99380493164065,190.0,46155.5625,0.0,2929.742919921875,1.0,280.3416442871094,283.3728942871094,292.4472351074219,295.349609375,293.1499938964844,293.1499938964844,280.6499938964844,36027.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952054798603058,1.0,0.0,0.0,3.6346824169158936,3.634706258773804,8.815079013402283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.22705078125,0.0,1516.3997802734375,1895.4371337890625,0.0,3881.45458984375,0.9018912315368652,1.0,0.0,3.0,1.0,0.0
12232080,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8942124247550964,0.492443174123764,0.4450491368770599,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9620407223701476,0.6024053692817688,0.571098268032074,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8661451935768127,0.4486864805221557,0.3151275813579559,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8029476404190063,0.3525512814521789,0.3369494974613189,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.6931052803993225,0.2239620834589004,1.024653434753418,285.00177001953125,284.95001220703125,300.4650573730469,289.499267578125,298.33819580078125,296.25634765625,285.0035705566406,1.0,0.616827130317688,0.4478173553943634,0.4478173553943634,1.0,1.0,-3.23360562324524,1.0906498432159424,2.142955780029297,0.3571272194385528,0.8960064053535461,0.8960064053535461,0.0,181.99380493164065,190.0,46155.5625,0.0,2929.742919921875,1.0,280.3416442871094,283.3728942871094,292.4472351074219,295.349609375,293.1499938964844,293.1499938964844,280.6499938964844,36027.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952054798603058,1.0,0.0,0.0,3.6346824169158936,3.634706258773804,8.815079013402283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.22705078125,0.0,1516.3997802734375,1895.4371337890625,0.0,3881.45458984375,0.9018912315368652,1.0,0.0,3.0,1.0,0.0
12232140,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8935714960098267,0.4932942688465118,0.4457114636898041,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9625625610351562,0.6056785583496094,0.574047863483429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8680455684661865,0.4534257352352142,0.3183379769325256,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.8034948706626892,0.3546476662158966,0.3388299345970154,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.693607747554779,0.2253404110670089,1.0304183959960938,285.1991577148437,284.95001220703125,300.4356994628906,289.5079040527344,298.3377990722656,296.2736511230469,285.20098876953125,1.0,0.6199654936790466,0.4466989040374756,0.4466989040374756,1.0,1.0,-3.250996351242065,1.0944998264312744,2.156496524810791,0.3571026027202606,0.9009503126144408,0.9009503126144408,0.0,183.5499725341797,193.0,45253.62890625,0.0,2975.14208984375,1.0,280.6416320800781,283.6075439453125,292.4640808105469,295.3060302734375,293.1499938964844,293.1499938964844,280.3500061035156,35779.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406529068946838,1.0,0.0,0.0,3.6422336101531982,3.642257452011109,8.85174472387007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.791015625,0.0,1522.895751953125,1895.4371337890625,0.0,3778.380126953125,0.9034103155136108,1.0,0.0,3.0,1.0,0.0
12232200,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1991577148437,0.8935714960098267,0.4932942688465118,0.4457114636898041,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.9625625610351562,0.6056785583496094,0.574047863483429,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990966796875,0.8680455684661865,0.4534257352352142,0.3183379769325256,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.8034948706626892,0.3546476662158966,0.3388299345970154,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.693607747554779,0.2253404110670089,1.0304183959960938,285.1991577148437,284.95001220703125,300.4356994628906,289.5079040527344,298.3377990722656,296.2736511230469,285.20098876953125,1.0,0.6199654936790466,0.4466989040374756,0.4466989040374756,1.0,1.0,-3.250996351242065,1.0944998264312744,2.156496524810791,0.3571026027202606,0.9009503126144408,0.9009503126144408,0.0,183.5499725341797,193.0,45253.62890625,0.0,2975.14208984375,1.0,280.6416320800781,283.6075439453125,292.4640808105469,295.3060302734375,293.1499938964844,293.1499938964844,280.3500061035156,35779.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406529068946838,1.0,0.0,0.0,3.6422336101531982,3.642257452011109,8.85174472387007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.791015625,0.0,1522.895751953125,1895.4371337890625,0.0,3778.380126953125,0.9034103155136108,1.0,0.0,3.0,1.0,0.0
12232260,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8904189467430115,0.492251843214035,0.4454507231712341,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9606096148490906,0.60735684633255,0.5762537717819214,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8677513003349304,0.45686936378479,0.3211192190647125,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8020738959312439,0.3558327555656433,0.340372622013092,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6924586296081543,0.2261670529842376,1.0356409549713137,285.0461120605469,284.95001220703125,300.4097595214844,289.51483154296875,298.3270568847656,296.27496337890625,285.0452880859375,1.0,0.6232863068580627,0.4452762901782989,0.4452762901782989,1.0,1.0,-3.264829158782959,1.0962183475494385,2.1686108112335205,0.3559756875038147,0.9009735584259032,0.9009735584259032,0.0,186.4047393798828,196.0,46524.6171875,0.0,3020.563232421875,1.0,280.3578491210937,283.4083251953125,292.56134033203125,295.5522155761719,293.1499938964844,293.1499938964844,280.04998779296875,35858.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542417526245116,1.0,0.0,0.0,3.6481916904449454,3.648215770721436,8.880728614713007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.41064453125,0.0,1530.0987548828125,1895.4371337890625,0.0,3901.093505859375,0.9047696590423584,1.0,0.0,3.0,1.0,0.0
12232320,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8904189467430115,0.492251843214035,0.4454507231712341,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.9606096148490906,0.60735684633255,0.5762537717819214,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8677513003349304,0.45686936378479,0.3211192190647125,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8020738959312439,0.3558327555656433,0.340372622013092,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.6924586296081543,0.2261670529842376,1.0356409549713137,285.0461120605469,284.95001220703125,300.4097595214844,289.51483154296875,298.3270568847656,296.27496337890625,285.0452880859375,1.0,0.6232863068580627,0.4452762901782989,0.4452762901782989,1.0,1.0,-3.264829158782959,1.0962183475494385,2.1686108112335205,0.3559756875038147,0.9009735584259032,0.9009735584259032,0.0,186.4047393798828,196.0,46524.6171875,0.0,3020.563232421875,1.0,280.3578491210937,283.4083251953125,292.56134033203125,295.5522155761719,293.1499938964844,293.1499938964844,280.04998779296875,35858.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542417526245116,1.0,0.0,0.0,3.6481916904449454,3.648215770721436,8.880728614713007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.41064453125,0.0,1530.0987548828125,1895.4371337890625,0.0,3901.093505859375,0.9047696590423584,1.0,0.0,3.0,1.0,0.0
12232380,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8838446140289307,0.4896503984928131,0.4435482323169708,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9550280570983888,0.6073970198631287,0.5767683386802673,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8643600940704346,0.4590593576431274,0.3229302167892456,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7976694107055664,0.3558911979198456,0.3408181667327881,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6885172128677368,0.2261039614677429,1.0370385646820068,284.8673400878906,284.95001220703125,300.38775634765625,289.5200500488281,298.3077087402344,296.26202392578125,284.8661804199219,1.0,0.6259251832962036,0.4438536465167999,0.4438536465167999,1.0,1.0,-3.267564535140991,1.0936956405639648,2.1738688945770264,0.3530198931694031,0.898378849029541,0.898378849029541,0.0,190.66864013671875,199.0,47688.69140625,0.0,3050.229736328125,1.0,280.0582580566406,283.1860046386719,292.5773620605469,295.66259765625,293.1499938964844,293.1499938964844,280.3500061035156,36037.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689175486564636,1.0,0.0,0.0,3.647394895553589,3.647418975830078,8.876850188244134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.63330078125,0.0,1530.5537109375,1895.4371337890625,0.0,4031.66748046875,0.9047065377235411,1.0,0.0,3.0,1.0,0.0
12232440,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8838446140289307,0.4896503984928131,0.4435482323169708,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.9550280570983888,0.6073970198631287,0.5767683386802673,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8643600940704346,0.4590593576431274,0.3229302167892456,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7976694107055664,0.3558911979198456,0.3408181667327881,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.6885172128677368,0.2261039614677429,1.0370385646820068,284.8673400878906,284.95001220703125,300.38775634765625,289.5200500488281,298.3077087402344,296.26202392578125,284.8661804199219,1.0,0.6259251832962036,0.4438536465167999,0.4438536465167999,1.0,1.0,-3.267564535140991,1.0936956405639648,2.1738688945770264,0.3530198931694031,0.898378849029541,0.898378849029541,0.0,190.66864013671875,199.0,47688.69140625,0.0,3050.229736328125,1.0,280.0582580566406,283.1860046386719,292.5773620605469,295.66259765625,293.1499938964844,293.1499938964844,280.3500061035156,36037.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689175486564636,1.0,0.0,0.0,3.647394895553589,3.647418975830078,8.876850188244134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.63330078125,0.0,1530.5537109375,1895.4371337890625,0.0,4031.66748046875,0.9047065377235411,1.0,0.0,3.0,1.0,0.0
12232500,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8807228207588196,0.4888696670532226,0.4425769746303558,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9522737860679626,0.6077427864074707,0.5768869519233704,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8627751469612122,0.4604913890361786,0.3237878978252411,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7955003976821899,0.3560704886913299,0.3409031331539154,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.6865079402923584,0.2261172384023666,1.0370203256607056,284.98956298828125,284.95001220703125,300.3783569335937,289.5220031738281,298.3009948730469,296.2591247558594,284.9964294433594,1.0,0.6270297765731812,0.4431423246860504,0.4431423246860504,1.0,1.0,-3.2676451206207275,1.091952204704285,2.1756927967071533,0.3512180149555206,0.8998121023178101,0.8998121023178101,0.0,192.66932678222656,199.0,46734.265625,0.0,3061.578125,1.0,280.3013000488281,283.3460998535156,292.5021057128906,295.4356689453125,293.1499938964844,293.1499938964844,280.3500061035156,35976.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628980755805968,1.0,0.0,0.0,3.64763116836548,3.6476550102233887,8.8779995621735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.73876953125,0.0,1530.3612060546875,1895.4371337890625,0.0,3978.377197265625,0.9047693014144896,1.0,0.0,3.0,1.0,0.0
12232560,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8790123462677002,0.4886755347251892,0.4422566294670105,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.9509418606758118,0.6086097359657288,0.5775585770606995,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8624259829521179,0.4623756408691406,0.32501021027565,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.7944642305374146,0.3565853834152221,0.3413101434707641,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.6855031251907349,0.2263674139976501,1.0379323959350586,285.03497314453125,284.95001220703125,300.3701171875,289.52349853515625,298.29840087890625,296.2614440917969,285.03631591796875,1.0,0.6282438635826111,0.4424971044063568,0.4424971044063568,1.0,1.0,-3.271117210388184,1.0916353464126587,2.179481744766236,0.3500714898109436,0.9008716344833374,0.9008716344833374,0.0,194.05035400390625,202.0,46648.9453125,0.0,3076.809814453125,1.0,280.34228515625,283.3939208984375,292.4945678710937,295.4496459960937,293.1499938964844,293.1499938964844,280.04998779296875,35911.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591439366340636,1.0,0.0,0.0,3.6499271392822266,3.649951219558716,8.889179525795043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2744140625,0.0,1532.42431640625,1895.4371337890625,0.0,3944.950927734375,0.9052115678787231,1.0,0.0,3.0,1.0,0.0
