time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232620,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.874869704246521,0.4869014024734497,0.4411972761154175,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9475308656692504,0.6092122793197632,0.5786096453666687,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8611086010932922,0.4651721119880676,0.3272642791271209,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7918823957443237,0.3569727540016174,0.3420111835002899,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6830912828445435,0.2264693230390548,1.03963303565979,284.8749389648437,284.95001220703125,300.3573913574219,289.5251770019531,298.2875366210937,296.25592041015625,284.8739318847656,1.0,0.6306517124176025,0.4412066042423248,0.4412066042423248,1.0,1.0,-3.276715040206909,1.0904804468154907,2.186234474182129,0.3478270173072815,0.8985550403594971,0.8985550403594971,0.0,197.20266723632807,205.0,47796.62109375,0.0,3106.59423828125,1.0,280.0578308105469,283.1912536621094,292.5584716796875,295.635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36051.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692472815513612,1.0,0.0,0.0,3.648761749267578,3.6487858295440674,8.883503710421792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.947265625,0.0,1532.174560546875,1895.4371337890625,0.0,4034.574951171875,0.9050246477127076,1.0,0.0,3.0,1.0,0.0
12232680,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.874869704246521,0.4869014024734497,0.4411972761154175,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9475308656692504,0.6092122793197632,0.5786096453666687,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8611086010932922,0.4651721119880676,0.3272642791271209,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7918823957443237,0.3569727540016174,0.3420111835002899,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.6830912828445435,0.2264693230390548,1.03963303565979,284.8749389648437,284.95001220703125,300.3573913574219,289.5251770019531,298.2875366210937,296.25592041015625,284.8739318847656,1.0,0.6306517124176025,0.4412066042423248,0.4412066042423248,1.0,1.0,-3.276715040206909,1.0904804468154907,2.186234474182129,0.3478270173072815,0.8985550403594971,0.8985550403594971,0.0,197.20266723632807,205.0,47796.62109375,0.0,3106.59423828125,1.0,280.0578308105469,283.1912536621094,292.5584716796875,295.635986328125,293.1499938964844,293.1499938964844,280.3500061035156,36051.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692472815513612,1.0,0.0,0.0,3.648761749267578,3.6487858295440674,8.883503710421792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.947265625,0.0,1532.174560546875,1895.4371337890625,0.0,4034.574951171875,0.9050246477127076,1.0,0.0,3.0,1.0,0.0
12232740,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8710905313491821,0.4861895143985748,0.4402111768722534,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9443880915641784,0.6106000542640686,0.5796163082122803,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8600828051567078,0.4687572419643402,0.3295584321022033,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7895267009735107,0.3578232526779175,0.3426674008369446,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6808452010154724,0.2268483340740203,1.0410268306732178,285.0443725585937,284.95001220703125,300.3500061035156,289.5249938964844,298.2838134765625,296.25830078125,285.0457763671875,1.0,0.6329408884048462,0.4399161338806152,0.4399161338806152,1.0,1.0,-3.2819528579711914,1.0891869068145752,2.192765951156616,0.3452816903591156,0.9011905193328856,0.9011905193328856,0.0,200.1506500244141,208.0,46772.98828125,0.0,3134.560791015625,1.0,280.3421630859375,283.4007263183594,292.4940795898437,295.4530639648437,293.1499938964844,293.1499938964844,280.04998779296875,35912.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595080018043518,1.0,0.0,0.0,3.651265621185303,3.651289701461792,8.895700602806755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.84521484375,0.0,1533.91943359375,1895.4371337890625,0.0,3948.198974609375,0.9055130481719972,1.0,0.0,3.0,1.0,0.0
12232800,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8710905313491821,0.4861895143985748,0.4402111768722534,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9443880915641784,0.6106000542640686,0.5796163082122803,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8600828051567078,0.4687572419643402,0.3295584321022033,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.7895267009735107,0.3578232526779175,0.3426674008369446,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6808452010154724,0.2268483340740203,1.0410268306732178,285.0443725585937,284.95001220703125,300.3500061035156,289.5249938964844,298.2838134765625,296.25830078125,285.0457763671875,1.0,0.6329408884048462,0.4399161338806152,0.4399161338806152,1.0,1.0,-3.2819528579711914,1.0891869068145752,2.192765951156616,0.3452816903591156,0.9011905193328856,0.9011905193328856,0.0,200.1506500244141,208.0,46772.98828125,0.0,3134.560791015625,1.0,280.3421630859375,283.4007263183594,292.4940795898437,295.4530639648437,293.1499938964844,293.1499938964844,280.04998779296875,35912.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595080018043518,1.0,0.0,0.0,3.651265621185303,3.651289701461792,8.895700602806755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.84521484375,0.0,1533.91943359375,1895.4371337890625,0.0,3948.198974609375,0.9055130481719972,1.0,0.0,3.0,1.0,0.0
12232860,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8674023151397705,0.484519362449646,0.4392596483230591,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.941304087638855,0.6112110018730164,0.5806984901428223,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8591330647468567,0.471687763929367,0.3319182395935058,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7872943878173828,0.3582662642002105,0.3434337377548218,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6787704825401306,0.2270050048828125,1.0430045127868652,284.8851318359375,284.95001220703125,300.3462219238281,289.52294921875,298.2768249511719,296.2539367675781,284.8841552734375,1.0,0.6353628039360046,0.4386607110500335,0.4386607110500335,1.0,1.0,-3.288257598876953,1.08833909034729,2.199918508529663,0.3431866765022278,0.8990160226821899,0.8990160226821899,0.0,203.18833923339844,211.0,47931.05859375,0.0,3165.44287109375,1.0,280.0578308105469,283.1986694335937,292.5587158203125,295.64459228515625,293.1499938964844,293.1499938964844,280.3500061035156,36044.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970255732536316,1.0,0.0,0.0,3.650347948074341,3.65037202835083,8.891229867913353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.568359375,0.0,1533.8875732421875,1895.4371337890625,0.0,4043.4609375,0.9053755402565002,1.0,0.0,3.0,1.0,0.0
12232920,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8674023151397705,0.484519362449646,0.4392596483230591,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.941304087638855,0.6112110018730164,0.5806984901428223,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8591330647468567,0.471687763929367,0.3319182395935058,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7872943878173828,0.3582662642002105,0.3434337377548218,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.6787704825401306,0.2270050048828125,1.0430045127868652,284.8851318359375,284.95001220703125,300.3462219238281,289.52294921875,298.2768249511719,296.2539367675781,284.8841552734375,1.0,0.6353628039360046,0.4386607110500335,0.4386607110500335,1.0,1.0,-3.288257598876953,1.08833909034729,2.199918508529663,0.3431866765022278,0.8990160226821899,0.8990160226821899,0.0,203.18833923339844,211.0,47931.05859375,0.0,3165.44287109375,1.0,280.0578308105469,283.1986694335937,292.5587158203125,295.64459228515625,293.1499938964844,293.1499938964844,280.3500061035156,36044.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970255732536316,1.0,0.0,0.0,3.650347948074341,3.65037202835083,8.891229867913353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.568359375,0.0,1533.8875732421875,1895.4371337890625,0.0,4043.4609375,0.9053755402565002,1.0,0.0,3.0,1.0,0.0
12232980,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8638829588890076,0.4838587641716003,0.4383283257484436,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.93827623128891,0.6125469207763672,0.5816652178764343,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8582934737205505,0.4753748178482055,0.3342849612236023,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7851082682609558,0.3591291606426239,0.3441084623336792,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6766966581344604,0.2274040430784225,1.044516682624817,285.05419921875,284.95001220703125,300.3438720703125,289.5190734863281,298.2752380371094,296.2568664550781,285.0555725097656,1.0,0.6376664042472839,0.4374052584171295,0.4374052584171295,1.0,1.0,-3.2937657833099365,1.087193727493286,2.2065720558166504,0.3407209813594818,0.901781439781189,0.901781439781189,0.0,206.1253967285156,214.0,46906.44921875,0.0,3194.12646484375,1.0,280.3421630859375,283.4078674316406,292.4905090332031,295.458740234375,293.1499938964844,293.1499938964844,280.04998779296875,35901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610202312469482,1.0,0.0,0.0,3.653233051300049,3.653257131576538,8.905289519134385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.90966796875,0.0,1536.034423828125,1895.4371337890625,0.0,3961.675048828125,0.9059464931488036,1.0,0.0,3.0,1.0,0.0
12233040,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8638829588890076,0.4838587641716003,0.4383283257484436,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.93827623128891,0.6125469207763672,0.5816652178764343,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8582934737205505,0.4753748178482055,0.3342849612236023,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7851082682609558,0.3591291606426239,0.3441084623336792,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.6766966581344604,0.2274040430784225,1.044516682624817,285.05419921875,284.95001220703125,300.3438720703125,289.5190734863281,298.2752380371094,296.2568664550781,285.0555725097656,1.0,0.6376664042472839,0.4374052584171295,0.4374052584171295,1.0,1.0,-3.2937657833099365,1.087193727493286,2.2065720558166504,0.3407209813594818,0.901781439781189,0.901781439781189,0.0,206.1253967285156,214.0,46906.44921875,0.0,3194.12646484375,1.0,280.3421630859375,283.4078674316406,292.4905090332031,295.458740234375,293.1499938964844,293.1499938964844,280.04998779296875,35901.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610202312469482,1.0,0.0,0.0,3.653233051300049,3.653257131576538,8.905289519134385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.90966796875,0.0,1536.034423828125,1895.4371337890625,0.0,3961.675048828125,0.9059464931488036,1.0,0.0,3.0,1.0,0.0
12233100,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.8626278042793274,0.4832901060581207,0.4381428360939026,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9373156428337096,0.6130504608154297,0.582421064376831,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8583251237869263,0.4770683348178863,0.3356493413448334,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7844533324241638,0.3594948947429657,0.3446327447891235,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.6760748624801636,0.2275889962911605,1.0459420680999756,284.9354248046875,284.95001220703125,300.3431701660156,289.5165100097656,298.27374267578125,296.25701904296875,284.9289855957031,1.0,0.6389439105987549,0.4367775619029999,0.4367775619029999,1.0,1.0,-3.2984414100646973,1.0873196125030518,2.211121797561645,0.3398703336715698,0.9005477428436279,0.9005477428436279,0.0,207.40870666503903,214.0,47922.18359375,0.0,3211.71484375,1.0,280.0986022949219,283.2500305175781,292.5517578125,295.668701171875,293.1499938964844,293.1499938964844,280.04998779296875,35966.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678440690040588,1.0,0.0,0.0,3.654019594192505,3.654043674468994,8.909125313039112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.80517578125,0.0,1537.3914794921875,1895.4371337890625,0.0,4022.1923828125,0.9061166644096376,1.0,0.0,3.0,1.0,0.0
12233160,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8603935241699219,0.4822255074977875,0.4374125897884369,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9352433085441588,0.6130784153938293,0.5826807618141174,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8574658036231995,0.4783755838871002,0.3367000222206116,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7829819321632385,0.3595609068870544,0.3448703289031982,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.6747295260429382,0.2275590002536773,1.0465126037597656,284.8944091796875,284.95001220703125,300.3428039550781,289.5135192871094,298.2693176269531,296.2527770996094,284.8934326171875,1.0,0.6400905251502991,0.4361458420753479,0.4361458420753479,1.0,1.0,-3.300116777420044,1.0863138437271118,2.2138028144836426,0.3385751843452453,0.8997278213500977,0.8997278213500977,0.0,209.18438720703125,217.0,48066.4921875,0.0,3225.44287109375,1.0,280.05767822265625,283.2052917480469,292.5506286621094,295.6457824707031,293.1499938964844,293.1499938964844,280.3500061035156,36032.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720076322555542,1.0,0.0,0.0,3.652766942977905,3.6527910232543945,8.903017487682519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.0849609375,0.0,1536.4906005859375,1895.4371337890625,0.0,4058.87060546875,0.9059085249900818,1.0,0.0,3.0,1.0,0.0
12233220,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8570467829704285,0.4815876483917236,0.4365053176879883,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9322485327720642,0.6143245100975037,0.5835644006729126,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8567248582839966,0.4821337759494781,0.3391145467758178,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7808777093887329,0.3604036867618561,0.3455279767513275,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.672737717628479,0.2279461026191711,1.04798424243927,285.06280517578125,284.95001220703125,300.34295654296875,289.5063781738281,298.26861572265625,296.2558288574219,285.06414794921875,1.0,0.642383337020874,0.4348824322223663,0.4348824322223663,1.0,1.0,-3.3055419921875,1.085075855255127,2.220466136932373,0.3360260725021362,0.902604877948761,0.902604877948761,0.0,212.14669799804688,220.0,47035.63671875,0.0,3254.27587890625,1.0,280.3421936035156,283.4139709472656,292.47857666015625,295.4555969238281,293.1499938964844,293.1499938964844,280.04998779296875,35889.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629197716712952,1.0,0.0,0.0,3.6561081409454346,3.656132221221924,8.919312790567346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.65869140625,0.0,1539.1502685546875,1895.4371337890625,0.0,3978.570068359375,0.906581461429596,1.0,0.0,3.0,1.0,0.0
12233280,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.8570467829704285,0.4815876483917236,0.4365053176879883,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9322485327720642,0.6143245100975037,0.5835644006729126,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8567248582839966,0.4821337759494781,0.3391145467758178,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.7808777093887329,0.3604036867618561,0.3455279767513275,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.672737717628479,0.2279461026191711,1.04798424243927,285.06280517578125,284.95001220703125,300.34295654296875,289.5063781738281,298.26861572265625,296.2558288574219,285.06414794921875,1.0,0.642383337020874,0.4348824322223663,0.4348824322223663,1.0,1.0,-3.3055419921875,1.085075855255127,2.220466136932373,0.3360260725021362,0.902604877948761,0.902604877948761,0.0,212.14669799804688,220.0,47035.63671875,0.0,3254.27587890625,1.0,280.3421936035156,283.4139709472656,292.47857666015625,295.4555969238281,293.1499938964844,293.1499938964844,280.04998779296875,35889.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629197716712952,1.0,0.0,0.0,3.6561081409454346,3.656132221221924,8.919312790567346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6938.65869140625,0.0,1539.1502685546875,1895.4371337890625,0.0,3978.570068359375,0.906581461429596,1.0,0.0,3.0,1.0,0.0
12233340,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8537250757217407,0.4799760282039642,0.4356079697608948,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9292550086975098,0.614751935005188,0.5844898819923401,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8559876084327698,0.4851875901222229,0.3415701687335968,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7788277864456177,0.3608079254627228,0.3462665677070617,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6708440184593201,0.22808338701725,1.04990816116333,284.9025573730469,284.95001220703125,300.3441467285156,289.49774169921875,298.263427734375,296.2518005371094,284.9015197753906,1.0,0.6447860598564148,0.4336190223693847,0.4336190223693847,1.0,1.0,-3.31174111366272,1.0840860605239868,2.227654933929444,0.3337979316711426,0.9006543755531311,0.9006543755531311,0.0,215.22886657714844,223.0,48194.765625,0.0,3285.594970703125,1.0,280.05780029296875,283.21099853515625,292.5350341796875,295.6387634277344,293.1499938964844,293.1499938964844,279.75,36019.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739516973495485,1.0,0.0,0.0,3.6561009883880615,3.656125068664551,8.919276979213464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.734375,0.0,1540.1146240234375,1895.4371337890625,0.0,4075.93017578125,0.906645655632019,1.0,0.0,3.0,1.0,0.0
12233400,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8537250757217407,0.4799760282039642,0.4356079697608948,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9292550086975098,0.614751935005188,0.5844898819923401,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8559876084327698,0.4851875901222229,0.3415701687335968,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7788277864456177,0.3608079254627228,0.3462665677070617,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.6708440184593201,0.22808338701725,1.04990816116333,284.9025573730469,284.95001220703125,300.3441467285156,289.49774169921875,298.263427734375,296.2518005371094,284.9015197753906,1.0,0.6447860598564148,0.4336190223693847,0.4336190223693847,1.0,1.0,-3.31174111366272,1.0840860605239868,2.227654933929444,0.3337979316711426,0.9006543755531311,0.9006543755531311,0.0,215.22886657714844,223.0,48194.765625,0.0,3285.594970703125,1.0,280.05780029296875,283.21099853515625,292.5350341796875,295.6387634277344,293.1499938964844,293.1499938964844,279.75,36019.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9739516973495485,1.0,0.0,0.0,3.6561009883880615,3.656125068664551,8.919276979213464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7117.734375,0.0,1540.1146240234375,1895.4371337890625,0.0,4075.93017578125,0.906645655632019,1.0,0.0,3.0,1.0,0.0
12233460,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.848416805267334,0.4771154820919037,0.4334290623664856,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.923808455467224,0.6137892603874207,0.5840296149253845,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8533686399459839,0.4872311055660248,0.3432446420192718,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.7749687433242798,0.3603152632713318,0.3461537957191467,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6672917008399963,0.2275517582893371,1.0489964485168457,284.7211303710937,284.95001220703125,300.34625244140625,289.4877624511719,298.2514343261719,296.2375793457031,284.71990966796875,1.0,0.6466191411018372,0.4324017763137817,0.4324017763137817,1.0,1.0,-3.309357166290283,1.0800296068191528,2.22932767868042,0.3303814530372619,0.8960869312286377,0.8960869312286377,0.0,219.3046875,211.0,49269.81640625,0.0,3303.2744140625,1.0,279.7582092285156,282.9889221191406,292.53497314453125,295.722412109375,293.1499938964844,293.1499938964844,280.04998779296875,36230.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863650798797609,1.0,0.0,0.0,3.648160219192505,3.648184061050415,8.880574569047894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.46728515625,0.0,1532.8465576171875,1895.4371337890625,0.0,4183.80126953125,0.9050085544586182,1.0,0.0,3.0,1.0,0.0
12233520,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211608886719,0.848416805267334,0.4771154820919037,0.4334290623664856,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72100830078125,0.923808455467224,0.6137892603874207,0.5840296149253845,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7211303710937,0.8533686399459839,0.4872311055660248,0.3432446420192718,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.7749687433242798,0.3603152632713318,0.3461537957191467,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72186279296875,0.6672917008399963,0.2275517582893371,1.0489964485168457,284.7211303710937,284.95001220703125,300.34625244140625,289.4877624511719,298.2514343261719,296.2375793457031,284.71990966796875,1.0,0.6466191411018372,0.4324017763137817,0.4324017763137817,1.0,1.0,-3.309357166290283,1.0800296068191528,2.22932767868042,0.3303814530372619,0.8960869312286377,0.8960869312286377,0.0,219.3046875,211.0,49269.81640625,0.0,3303.2744140625,1.0,279.7582092285156,282.9889221191406,292.53497314453125,295.722412109375,293.1499938964844,293.1499938964844,280.04998779296875,36230.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863650798797609,1.0,0.0,0.0,3.648160219192505,3.648184061050415,8.880574569047894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.46728515625,0.0,1532.8465576171875,1895.4371337890625,0.0,4183.80126953125,0.9050085544586182,1.0,0.0,3.0,1.0,0.0
12233580,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8506349921226501,0.4759593307971954,0.4317124187946319,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9279776215553284,0.6141602396965027,0.5837231874465942,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8582826256752014,0.4906174838542938,0.3451394736766815,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7780061364173889,0.3605979382991791,0.3459602892398834,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.669682502746582,0.2274996489286422,1.0470534563064575,284.8851318359375,284.95001220703125,300.34918212890625,289.4765014648437,298.24908447265625,296.2371520996094,284.8863220214844,1.0,0.6440121531486511,0.4311845302581787,0.4311845302581787,1.0,1.0,-3.306624174118042,1.0758565664291382,2.2307674884796143,0.3267096579074859,0.8965631723403931,0.8965631723403931,0.0,215.64498901367188,199.0,48117.390625,0.0,3276.497802734375,1.0,280.0421447753906,283.1960754394531,292.444091796875,295.4937744140625,293.1499938964844,293.1499938964844,280.3500061035156,36121.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759789705276488,1.0,0.0,0.0,3.642883062362671,3.64290714263916,8.854901807353599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9970703125,0.0,1526.1744384765625,1895.4371337890625,0.0,4093.673828125,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12233640,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8506349921226501,0.4759593307971954,0.4317124187946319,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9279776215553284,0.6141602396965027,0.5837231874465942,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8582826256752014,0.4906174838542938,0.3451394736766815,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7780061364173889,0.3605979382991791,0.3459602892398834,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.669682502746582,0.2274996489286422,1.0470534563064575,284.8851318359375,284.95001220703125,300.34918212890625,289.4765014648437,298.24908447265625,296.2371520996094,284.8863220214844,1.0,0.6440121531486511,0.4311845302581787,0.4311845302581787,1.0,1.0,-3.306624174118042,1.0758565664291382,2.2307674884796143,0.3267096579074859,0.8965631723403931,0.8965631723403931,0.0,215.64498901367188,199.0,48117.390625,0.0,3276.497802734375,1.0,280.0421447753906,283.1960754394531,292.444091796875,295.4937744140625,293.1499938964844,293.1499938964844,280.3500061035156,36121.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759789705276488,1.0,0.0,0.0,3.642883062362671,3.64290714263916,8.854901807353599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.9970703125,0.0,1526.1744384765625,1895.4371337890625,0.0,4093.673828125,0.90378075838089,1.0,0.0,3.0,1.0,0.0
12233700,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8543608784675598,0.4760082364082336,0.4314017295837402,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.9333677887916564,0.6149834394454956,0.58411705493927,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8633819222450256,0.4928536415100097,0.3464328944683075,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7819596529006958,0.3611675202846527,0.346189796924591,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6730512976646423,0.2278058379888534,1.0471246242523191,285.02264404296875,284.95001220703125,300.3509216308594,289.470458984375,298.2518005371094,296.242431640625,285.02984619140625,1.0,0.6421135663986206,0.4305759072303772,0.4305759072303772,1.0,1.0,-3.30863618850708,1.07500958442688,2.2336266040802,0.3253626227378845,0.8983851671218872,0.8983851671218872,0.0,211.6805114746093,199.0,47131.1484375,0.0,3258.64111328125,1.0,280.298583984375,283.3724975585937,292.4040222167969,295.3309326171875,293.1499938964844,293.1499938964844,280.3500061035156,36012.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9675325751304626,1.0,0.0,0.0,3.64286470413208,3.642888784408569,8.854813131620176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.40966796875,0.0,1525.341552734375,1895.4371337890625,0.0,4019.440673828125,0.9037391543388368,1.0,0.0,3.0,1.0,0.0
12233760,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8595290184020996,0.4763185977935791,0.4314316511154175,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9404698610305786,0.6161126494407654,0.5848838686943054,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.8699615597724915,0.4953366816043854,0.3479563593864441,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7872546911239624,0.3619617819786072,0.3466627597808838,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.6776506304740906,0.2283060848712921,1.0480750799179075,285.0706787109375,284.95001220703125,300.352783203125,289.464111328125,298.256591796875,296.2502746582031,285.07208251953125,1.0,0.6400589346885681,0.4300547838211059,0.4300547838211059,1.0,1.0,-3.31313419342041,1.0752850770950315,2.237848997116089,0.3245940804481506,0.8997114896774292,0.8997114896774292,0.0,206.8099365234375,187.0,47044.83984375,0.0,3241.193359375,1.0,280.3418273925781,283.4233093261719,292.41778564453125,295.3821105957031,293.1499938964844,293.1499938964844,280.6499938964844,35922.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636273384094238,1.0,0.0,0.0,3.645156145095825,3.645179986953736,8.865955578585272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6168.646484375,0.0,1527.2047119140625,1895.4371337890625,0.0,3984.853759765625,0.9041581749916076,1.0,0.0,3.0,1.0,0.0
12233820,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8726508617401123,0.4773458838462829,0.4317884445190429,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.9572982788085938,0.6188678741455078,0.5868453979492188,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8860650062561035,0.5007283687591553,0.351252406835556,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.8004167675971985,0.3639476001262665,0.3479458093643188,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.6892918944358826,0.2296774536371231,1.051478385925293,285.2580261230469,284.95001220703125,300.3569641113281,289.45068359375,298.2685546875,296.2690734863281,285.25946044921875,1.0,0.6357055902481079,0.4290124773979187,0.4290124773979187,1.0,1.0,-3.3255157470703125,1.07708740234375,2.2484283447265625,0.3235923051834106,0.9053757786750792,0.9053757786750792,0.0,195.78504943847656,175.0,46063.3125,0.0,3206.40673828125,1.0,280.6417541503906,283.6498718261719,292.4100036621094,295.30859375,293.1499938964844,293.1499938964844,280.3500061035156,35687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528824090957642,1.0,0.0,0.0,3.656161546707153,3.6561856269836426,8.919573133425729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.38671875,0.0,1537.6953125,1895.4371337890625,0.0,3888.891845703125,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
12233880,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.8726508617401123,0.4773458838462829,0.4317884445190429,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2581481933594,0.9572982788085938,0.6188678741455078,0.5868453979492188,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8860650062561035,0.5007283687591553,0.351252406835556,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2577819824219,0.8004167675971985,0.3639476001262665,0.3479458093643188,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.6892918944358826,0.2296774536371231,1.051478385925293,285.2580261230469,284.95001220703125,300.3569641113281,289.45068359375,298.2685546875,296.2690734863281,285.25946044921875,1.0,0.6357055902481079,0.4290124773979187,0.4290124773979187,1.0,1.0,-3.3255157470703125,1.07708740234375,2.2484283447265625,0.3235923051834106,0.9053757786750792,0.9053757786750792,0.0,195.78504943847656,175.0,46063.3125,0.0,3206.40673828125,1.0,280.6417541503906,283.6498718261719,292.4100036621094,295.30859375,293.1499938964844,293.1499938964844,280.3500061035156,35687.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9528824090957642,1.0,0.0,0.0,3.656161546707153,3.6561856269836426,8.919573133425729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.38671875,0.0,1537.6953125,1895.4371337890625,0.0,3888.891845703125,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
12233940,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8864200711250305,0.4765606820583343,0.4312292635440826,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.97331702709198,0.6199972033500671,0.5880273580551147,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9030303359031676,0.504717230796814,0.3540380597114563,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8139159679412842,0.3650203347206116,0.3488539457321167,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.701634407043457,0.230511799454689,1.054193377494812,285.0976867675781,284.95001220703125,300.3615417480469,289.4363098144531,298.26953125,296.271728515625,285.0965576171875,1.0,0.6309115886688232,0.4279701709747314,0.4279701709747314,1.0,1.0,-3.33398699760437,1.0774179697036743,2.2565689086914062,0.3222262859344482,0.9060327410697936,0.9060327410697936,0.0,184.977279663086,163.0,47291.109375,0.0,3163.846923828125,1.0,280.3577575683594,283.4444885253906,292.482666015625,295.5263366699219,293.1499938964844,293.1499938964844,280.04998779296875,35775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663727879524232,1.0,0.0,0.0,3.665224313735962,3.665248394012451,8.963846767073846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.58056640625,0.0,1548.482177734375,1895.4371337890625,0.0,4009.185791015625,0.9085227251052856,1.0,0.0,3.0,1.0,0.0
12234000,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8864200711250305,0.4765606820583343,0.4312292635440826,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.97331702709198,0.6199972033500671,0.5880273580551147,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.9030303359031676,0.504717230796814,0.3540380597114563,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978698730469,0.8139159679412842,0.3650203347206116,0.3488539457321167,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.701634407043457,0.230511799454689,1.054193377494812,285.0976867675781,284.95001220703125,300.3615417480469,289.4363098144531,298.26953125,296.271728515625,285.0965576171875,1.0,0.6309115886688232,0.4279701709747314,0.4279701709747314,1.0,1.0,-3.33398699760437,1.0774179697036743,2.2565689086914062,0.3222262859344482,0.9060327410697936,0.9060327410697936,0.0,184.977279663086,163.0,47291.109375,0.0,3163.846923828125,1.0,280.3577575683594,283.4444885253906,292.482666015625,295.5263366699219,293.1499938964844,293.1499938964844,280.04998779296875,35775.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663727879524232,1.0,0.0,0.0,3.665224313735962,3.665248394012451,8.963846767073846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.58056640625,0.0,1548.482177734375,1895.4371337890625,0.0,4009.185791015625,0.9085227251052856,1.0,0.0,3.0,1.0,0.0
12234060,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.898932158946991,0.4742860496044159,0.4290814399719238,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9863661527633668,0.6193901300430298,0.5874059200286865,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9201894402503968,0.5074225664138794,0.3557978570461273,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8255783915519714,0.3649753034114837,0.348646879196167,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7126668691635132,0.230496346950531,1.0531362295150757,284.912353515625,284.95001220703125,300.3664245605469,289.4211120605469,298.2602233886719,296.2605895996094,284.91094970703125,1.0,0.6250807046890259,0.4266751110553741,0.4266751110553741,1.0,1.0,-3.331262826919556,1.0730011463165283,2.258261680603028,0.3185268640518188,0.9039906859397888,0.9039906859397888,0.0,174.9977264404297,151.0,48413.3515625,0.0,3101.06689453125,1.0,280.05810546875,283.2164611816406,292.47784423828125,295.6121826171875,293.1499938964844,293.1499938964844,279.75,35959.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808790683746338,1.0,0.0,0.0,3.6673638820648193,3.6673879623413086,8.974314482657064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.90966796875,0.0,1552.264892578125,1895.4371337890625,0.0,4136.3603515625,0.9091190099716188,1.0,0.0,3.0,1.0,0.0
12234120,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.898932158946991,0.4742860496044159,0.4290814399719238,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.9863661527633668,0.6193901300430298,0.5874059200286865,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9201894402503968,0.5074225664138794,0.3557978570461273,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8255783915519714,0.3649753034114837,0.348646879196167,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.7126668691635132,0.230496346950531,1.0531362295150757,284.912353515625,284.95001220703125,300.3664245605469,289.4211120605469,298.2602233886719,296.2605895996094,284.91094970703125,1.0,0.6250807046890259,0.4266751110553741,0.4266751110553741,1.0,1.0,-3.331262826919556,1.0730011463165283,2.258261680603028,0.3185268640518188,0.9039906859397888,0.9039906859397888,0.0,174.9977264404297,151.0,48413.3515625,0.0,3101.06689453125,1.0,280.05810546875,283.2164611816406,292.47784423828125,295.6121826171875,293.1499938964844,293.1499938964844,279.75,35959.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808790683746338,1.0,0.0,0.0,3.6673638820648193,3.6673879623413086,8.974314482657064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.90966796875,0.0,1552.264892578125,1895.4371337890625,0.0,4136.3603515625,0.9091190099716188,1.0,0.0,3.0,1.0,0.0
12234180,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9127505421638488,0.4714078903198242,0.426264077425003,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9983097314834596,0.6178942322731018,0.5857745409011841,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9392868280410768,0.5095372200012207,0.3570666909217834,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.8377122282981873,0.3643070459365845,0.3477642238140106,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7232006192207336,0.2299393564462661,1.0493727922439575,284.72283935546875,284.95001220703125,300.3715209960937,289.4052124023437,298.2476501464844,296.2449951171875,284.7213439941406,1.0,0.6182896494865417,0.4253800511360168,0.4253800511360168,1.0,1.0,-3.32185697555542,1.0661273002624512,2.2557296752929688,0.313807338476181,0.8993862867355347,0.8993862867355347,0.0,164.9263458251953,139.0,49416.62109375,0.0,3023.321533203125,1.0,279.7581481933594,282.9875793457031,292.4515380859375,295.65350341796875,293.1499938964844,293.1499938964844,280.04998779296875,36193.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926292300224304,1.0,0.0,0.0,3.660831212997437,3.660855293273926,8.942371323428233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.478515625,0.0,1546.706298828125,1895.4371337890625,0.0,4237.498046875,0.9078136086463928,1.0,0.0,3.0,1.0,0.0
12234240,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228698730469,0.9127505421638488,0.4714078903198242,0.426264077425003,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226867675781,0.9983097314834596,0.6178942322731018,0.5857745409011841,297.4120178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7228088378906,0.9392868280410768,0.5095372200012207,0.3570666909217834,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.8377122282981873,0.3643070459365845,0.3477642238140106,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.7232006192207336,0.2299393564462661,1.0493727922439575,284.72283935546875,284.95001220703125,300.3715209960937,289.4052124023437,298.2476501464844,296.2449951171875,284.7213439941406,1.0,0.6182896494865417,0.4253800511360168,0.4253800511360168,1.0,1.0,-3.32185697555542,1.0661273002624512,2.2557296752929688,0.313807338476181,0.8993862867355347,0.8993862867355347,0.0,164.9263458251953,139.0,49416.62109375,0.0,3023.321533203125,1.0,279.7581481933594,282.9875793457031,292.4515380859375,295.65350341796875,293.1499938964844,293.1499938964844,280.04998779296875,36193.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926292300224304,1.0,0.0,0.0,3.660831212997437,3.660855293273926,8.942371323428233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6443.478515625,0.0,1546.706298828125,1895.4371337890625,0.0,4237.498046875,0.9078136086463928,1.0,0.0,3.0,1.0,0.0
12234300,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.9190646409988404,0.4705654978752136,0.4250246286392212,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9990000128746032,0.6179104447364807,0.5777440071105957,297.4107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373107910156,0.9475029706954956,0.5110663771629333,0.3577949106693268,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.8429535627365112,0.3642138838768005,0.3473474681377411,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.7274987697601318,0.2297773212194442,1.0474286079406738,284.83721923828125,284.95001220703125,300.3740539550781,289.39703369140625,298.24468994140625,296.2425231933594,284.84259033203125,1.0,0.6142867207527161,0.424732506275177,0.424732506275177,1.0,1.0,-3.3100295066833496,1.060139536857605,2.249889850616455,0.3098863661289215,0.8997336030006409,0.8997336030006409,0.0,160.5540313720703,139.0,48303.91015625,0.0,2971.84912109375,1.0,280.0015869140625,283.1418762207031,292.3677062988281,295.4071960449219,293.1499938964844,293.1499938964844,280.04998779296875,36154.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9857248067855836,1.0,0.0,0.0,3.657617092132568,3.6576411724090576,8.926676287046575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.27001953125,0.0,1542.8212890625,1895.4371337890625,0.0,4178.2841796875,0.9071197509765624,1.0,0.0,3.0,1.0,0.0
12234360,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9259143471717834,0.4702642560005188,0.4244500696659088,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9990000128746032,0.6194747090339661,0.5660314559936523,297.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.9557541608810424,0.5130612850189209,0.3589549362659454,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.848453938961029,0.364467978477478,0.3473168611526489,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7319440841674805,0.2298604398965835,1.0466792583465576,284.8674621582031,284.95001220703125,300.3766174316406,289.3887023925781,298.24676513671875,296.2467956542969,284.867431640625,1.0,0.6098095178604126,0.424331784248352,0.424331784248352,1.0,1.0,-3.2944493293762207,1.053311824798584,2.2411375045776367,0.3073294460773468,0.8995280861854553,0.8995280861854553,0.0,156.34153747558594,142.0,48000.5546875,0.0,2915.901123046875,1.0,280.0422058105469,283.17877197265625,292.35089111328125,295.4012145996094,293.1499938964844,293.1499938964844,280.3500061035156,36116.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811184406280518,1.0,0.0,0.0,3.655940532684326,3.655964612960816,8.918494813769939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.7978515625,0.0,1540.6590576171875,1895.4371337890625,0.0,4138.43798828125,0.906691074371338,1.0,0.0,3.0,1.0,0.0
12234420,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9359918236732484,0.4704906940460205,0.4242419302463531,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6256215572357178,0.5502169728279114,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9679026007652284,0.5178373456001282,0.3619511723518371,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8568641543388367,0.3656662702560425,0.3480464220046997,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7387160062789917,0.2305725961923599,1.048176407814026,285.0318603515625,284.95001220703125,300.3816833496094,289.3717346191406,298.26141357421875,296.2695617675781,285.0325927734375,1.0,0.605531632900238,0.4235303699970245,0.4235303699970245,1.0,1.0,-3.281433582305908,1.0464766025543213,2.234956741333008,0.3030771017074585,0.902007818222046,0.902007818222046,0.0,151.0416259765625,145.0,46685.875,0.0,2858.659912109375,1.0,280.341796875,283.3906555175781,292.316162109375,295.26385498046875,293.1499938964844,293.1499938964844,280.04998779296875,35953.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668558835983276,1.0,0.0,0.0,3.657109260559082,3.6571333408355713,8.924197345550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.48291015625,0.0,1540.7452392578125,1895.4371337890625,0.0,4013.458740234375,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
