time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234480,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9359918236732484,0.4704906940460205,0.4242419302463531,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9990000128746032,0.6256215572357178,0.5502169728279114,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.9679026007652284,0.5178373456001282,0.3619511723518371,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8568641543388367,0.3656662702560425,0.3480464220046997,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.7387160062789917,0.2305725961923599,1.048176407814026,285.0318603515625,284.95001220703125,300.3816833496094,289.3717346191406,298.26141357421875,296.2695617675781,285.0325927734375,1.0,0.605531632900238,0.4235303699970245,0.4235303699970245,1.0,1.0,-3.281433582305908,1.0464766025543213,2.234956741333008,0.3030771017074585,0.902007818222046,0.902007818222046,0.0,151.0416259765625,145.0,46685.875,0.0,2858.659912109375,1.0,280.341796875,283.3906555175781,292.316162109375,295.26385498046875,293.1499938964844,293.1499938964844,280.04998779296875,35953.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668558835983276,1.0,0.0,0.0,3.657109260559082,3.6571333408355713,8.924197345550056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.48291015625,0.0,1540.7452392578125,1895.4371337890625,0.0,4013.458740234375,0.9068495631217957,1.0,0.0,3.0,1.0,0.0
12234540,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9403706192970276,0.4691767394542694,0.4234966933727264,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.6309096217155457,0.5426205396652222,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9745866060256958,0.5213825106620789,0.364669531583786,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8613426685333252,0.3661625981330871,0.3487263917922973,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7423770427703857,0.2309170365333557,1.0501940250396729,284.8594055175781,284.95001220703125,300.38653564453125,289.3543701171875,298.2701416015625,296.28338623046875,284.8581237792969,1.0,0.6038653254508972,0.4227289259433746,0.4227289259433746,1.0,1.0,-3.277911901473999,1.043073058128357,2.234838962554932,0.3004877865314483,0.8993896245956421,0.8993896245956421,0.0,148.67132568359375,148.0,47693.71484375,0.0,2838.0146484375,1.0,280.0577697753906,283.179931640625,292.3827819824219,295.4548034667969,293.1499938964844,293.1499938964844,280.3500061035156,36089.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765012264251708,1.0,0.0,0.0,3.6545252799987793,3.654549360275269,8.911591180549294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.04345703125,0.0,1538.88134765625,1895.4371337890625,0.0,4098.23681640625,0.906341016292572,1.0,0.0,3.0,1.0,0.0
12234600,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9403706192970276,0.4691767394542694,0.4234966933727264,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.6309096217155457,0.5426205396652222,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9745866060256958,0.5213825106620789,0.364669531583786,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8613426685333252,0.3661625981330871,0.3487263917922973,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7423770427703857,0.2309170365333557,1.0501940250396729,284.8594055175781,284.95001220703125,300.38653564453125,289.3543701171875,298.2701416015625,296.28338623046875,284.8581237792969,1.0,0.6038653254508972,0.4227289259433746,0.4227289259433746,1.0,1.0,-3.277911901473999,1.043073058128357,2.234838962554932,0.3004877865314483,0.8993896245956421,0.8993896245956421,0.0,148.67132568359375,148.0,47693.71484375,0.0,2838.0146484375,1.0,280.0577697753906,283.179931640625,292.3827819824219,295.4548034667969,293.1499938964844,293.1499938964844,280.3500061035156,36089.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765012264251708,1.0,0.0,0.0,3.6545252799987793,3.654549360275269,8.911591180549294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.04345703125,0.0,1538.88134765625,1895.4371337890625,0.0,4098.23681640625,0.906341016292572,1.0,0.0,3.0,1.0,0.0
12234660,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.94122052192688,0.4687154591083526,0.4226467609405517,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.6355180740356445,0.5402513146400452,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9780893325805664,0.5256534814834595,0.3673307001590729,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8630055785179138,0.366970956325531,0.3492333590984344,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7437341213226318,0.2314422577619552,1.0517022609710691,285.0238952636719,284.95001220703125,300.3910522460937,289.3367614746094,298.2809143066406,296.29949951171875,285.0251159667969,1.0,0.6038587689399719,0.4220393002033233,0.4220393002033233,1.0,1.0,-3.279654264450073,1.041867971420288,2.237786293029785,0.2988796234130859,0.9017183184623718,0.9017183184623718,0.0,148.0587921142578,166.0,46607.62890625,0.0,2838.260498046875,1.0,280.3421936035156,283.3865661621094,292.3052673339844,295.2568054199219,293.1499938964844,293.1499938964844,280.04998779296875,35949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96676903963089,1.0,0.0,0.0,3.655637264251709,3.6556613445281982,8.917014611142804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.5126953125,0.0,1539.072021484375,1895.4371337890625,0.0,4012.69091796875,0.906517207622528,1.0,0.0,3.0,1.0,0.0
12234720,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.94122052192688,0.4687154591083526,0.4226467609405517,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.6355180740356445,0.5402513146400452,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9780893325805664,0.5256534814834595,0.3673307001590729,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8630055785179138,0.366970956325531,0.3492333590984344,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7437341213226318,0.2314422577619552,1.0517022609710691,285.0238952636719,284.95001220703125,300.3910522460937,289.3367614746094,298.2809143066406,296.29949951171875,285.0251159667969,1.0,0.6038587689399719,0.4220393002033233,0.4220393002033233,1.0,1.0,-3.279654264450073,1.041867971420288,2.237786293029785,0.2988796234130859,0.9017183184623718,0.9017183184623718,0.0,148.0587921142578,166.0,46607.62890625,0.0,2838.260498046875,1.0,280.3421936035156,283.3865661621094,292.3052673339844,295.2568054199219,293.1499938964844,293.1499938964844,280.04998779296875,35949.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96676903963089,1.0,0.0,0.0,3.655637264251709,3.6556613445281982,8.917014611142804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.5126953125,0.0,1539.072021484375,1895.4371337890625,0.0,4012.69091796875,0.906517207622528,1.0,0.0,3.0,1.0,0.0
12234780,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9313993453979492,0.4673658907413482,0.4219900667667389,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.6374697089195251,0.5542827844619751,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9726428985595704,0.529194176197052,0.3701582252979278,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8563642501831055,0.3673606216907501,0.3499932289123535,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7384057641029358,0.231731116771698,1.054497003555298,284.87384033203125,284.95001220703125,300.3951110839844,289.3190002441406,298.2803649902344,296.2980651855469,284.87371826171875,1.0,0.6103803515434265,0.4213496446609497,0.4213496446609497,1.0,1.0,-3.3033838272094727,1.0486383438110352,2.254745483398437,0.300178974866867,0.8994243741035461,0.8994243741035461,0.0,153.1786346435547,169.0,47912.08984375,0.0,2917.239501953125,1.0,280.05780029296875,283.1935729980469,292.3564453125,295.4374694824219,293.1499938964844,293.1499938964844,280.3500061035156,36073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777953624725342,1.0,0.0,0.0,3.6535375118255615,3.653561592102051,8.906773700800841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5302734375,0.0,1537.6544189453125,1895.4371337890625,0.0,4109.5302734375,0.9061118960380554,1.0,0.0,3.0,1.0,0.0
12234840,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9313993453979492,0.4673658907413482,0.4219900667667389,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.9990000128746032,0.6374697089195251,0.5542827844619751,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.9726428985595704,0.529194176197052,0.3701582252979278,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8563642501831055,0.3673606216907501,0.3499932289123535,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.7384057641029358,0.231731116771698,1.054497003555298,284.87384033203125,284.95001220703125,300.3951110839844,289.3190002441406,298.2803649902344,296.2980651855469,284.87371826171875,1.0,0.6103803515434265,0.4213496446609497,0.4213496446609497,1.0,1.0,-3.3033838272094727,1.0486383438110352,2.254745483398437,0.300178974866867,0.8994243741035461,0.8994243741035461,0.0,153.1786346435547,169.0,47912.08984375,0.0,2917.239501953125,1.0,280.05780029296875,283.1935729980469,292.3564453125,295.4374694824219,293.1499938964844,293.1499938964844,280.3500061035156,36073.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777953624725342,1.0,0.0,0.0,3.6535375118255615,3.653561592102051,8.906773700800841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.5302734375,0.0,1537.6544189453125,1895.4371337890625,0.0,4109.5302734375,0.9061118960380554,1.0,0.0,3.0,1.0,0.0
12234900,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9261910915374756,0.4669573009014129,0.4214290678501129,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.9990000128746032,0.6373634338378906,0.5615718364715576,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.969617247581482,0.531190812587738,0.3714173436164856,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8528843522071838,0.3676232397556305,0.3501884937286377,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7355704307556152,0.2318741530179977,1.0551918745040894,285.0057067871094,284.95001220703125,300.3969421386719,289.31011962890625,298.27752685546875,296.2936096191406,285.0130310058594,1.0,0.6130644679069519,0.4210048019886017,0.4210048019886017,1.0,1.0,-3.314070463180542,1.051564335823059,2.2625062465667725,0.3009423315525055,0.9010668396949768,0.9010668396949768,0.0,155.82916259765625,169.0,47053.46875,0.0,2955.08447265625,1.0,280.3013916015625,283.3614501953125,292.2871398925781,295.229736328125,293.1499938964844,293.1499938964844,280.3500061035156,35991.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97237890958786,1.0,0.0,0.0,3.653635501861572,3.6536595821380615,8.90725175395346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6437.4873046875,0.0,1537.15673828125,1895.4371337890625,0.0,4062.13232421875,0.906128227710724,1.0,0.0,3.0,1.0,0.0
12234960,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.9226674437522888,0.4670237600803375,0.4214016199111938,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.6374198198318481,0.5670614242553711,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9679045081138612,0.5336069464683533,0.37303426861763,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8505828380584717,0.3681777715682983,0.3506695926189422,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7336787581443787,0.232210487127304,1.0566638708114624,285.056396484375,284.95001220703125,300.39862060546875,289.3012390136719,298.2767333984375,296.2932434082031,285.0581359863281,1.0,0.6156737208366394,0.4203814268112182,0.4203814268112182,1.0,1.0,-3.3249309062957764,1.0538532733917236,2.2710776329040527,0.300878643989563,0.902324080467224,0.902324080467224,0.0,157.96197509765625,172.0,47036.31640625,0.0,2990.611572265625,1.0,280.3421936035156,283.41357421875,292.2783203125,295.2518310546875,293.1499938964844,293.1499938964844,280.04998779296875,35912.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697232842445374,1.0,0.0,0.0,3.656015396118164,3.656039476394653,8.918859180084837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6888.15869140625,0.0,1539.2137451171875,1895.4371337890625,0.0,4038.770751953125,0.9065784811973572,1.0,0.0,3.0,1.0,0.0
12235020,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.915420651435852,0.4657175540924072,0.420780748128891,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6359793543815613,0.5779305100440979,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.964237093925476,0.5372042655944824,0.3759009540081024,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8459752202033997,0.3685415685176849,0.3513910174369812,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7298775315284729,0.2323947846889495,1.0589213371276855,284.9062805175781,284.95001220703125,300.40142822265625,289.2835693359375,298.26568603515625,296.27935791015625,284.90576171875,1.0,0.6204990148544312,0.4191346764564514,0.4191346764564514,1.0,1.0,-3.344292163848877,1.0574393272399902,2.2868528366088867,0.3003937005996704,0.9004880785942078,0.9004880785942078,0.0,162.14939880371094,175.0,48321.43359375,0.0,3056.675048828125,1.0,280.05780029296875,283.21905517578125,292.3272399902344,295.4352111816406,293.1499938964844,293.1499938964844,279.75,36027.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98207288980484,1.0,0.0,0.0,3.6556684970855713,3.655692577362061,8.91716751993954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.7373046875,0.0,1539.68994140625,1895.4371337890625,0.0,4146.7158203125,0.9065566658973694,1.0,0.0,3.0,1.0,0.0
12235080,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.915420651435852,0.4657175540924072,0.420780748128891,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.6359793543815613,0.5779305100440979,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.964237093925476,0.5372042655944824,0.3759009540081024,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8459752202033997,0.3685415685176849,0.3513910174369812,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7298775315284729,0.2323947846889495,1.0589213371276855,284.9062805175781,284.95001220703125,300.40142822265625,289.2835693359375,298.26568603515625,296.27935791015625,284.90576171875,1.0,0.6204990148544312,0.4191346764564514,0.4191346764564514,1.0,1.0,-3.344292163848877,1.0574393272399902,2.2868528366088867,0.3003937005996704,0.9004880785942078,0.9004880785942078,0.0,162.14939880371094,175.0,48321.43359375,0.0,3056.675048828125,1.0,280.05780029296875,283.21905517578125,292.3272399902344,295.4352111816406,293.1499938964844,293.1499938964844,279.75,36027.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98207288980484,1.0,0.0,0.0,3.6556684970855713,3.655692577362061,8.91716751993954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.7373046875,0.0,1539.68994140625,1895.4371337890625,0.0,4146.7158203125,0.9065566658973694,1.0,0.0,3.0,1.0,0.0
12235140,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.9068943858146667,0.4632391035556793,0.4189055860042572,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9990000128746032,0.6323406100273132,0.5900192856788635,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9591277837753296,0.5397387742996216,0.3779044449329376,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.8403223752975464,0.3680337369441986,0.3512364029884338,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.7250577211380005,0.2319086343050003,1.0581165552139282,284.73809814453125,284.95001220703125,300.40338134765625,289.26611328125,298.2472839355469,296.2554626464844,284.73748779296875,1.0,0.6246366500854492,0.4178879261016845,0.4178879261016845,1.0,1.0,-3.357836961746216,1.0588947534561155,2.2989423274993896,0.2990371286869049,0.8962304592132568,0.8962304592132568,0.0,166.53152465820312,178.0,49564.53515625,0.0,3111.6484375,1.0,279.7582397460937,283.007568359375,292.32012939453125,295.5209045410156,293.1499938964844,293.1499938964844,280.04998779296875,36220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958376288414,1.0,0.0,0.0,3.648040533065796,3.648064613342285,8.87999249243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.24853515625,0.0,1532.6353759765625,1895.4371337890625,0.0,4264.796875,0.9049776196479796,1.0,0.0,3.0,1.0,0.0
12235200,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.9068943858146667,0.4632391035556793,0.4189055860042572,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.9990000128746032,0.6323406100273132,0.5900192856788635,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7380676269531,0.9591277837753296,0.5397387742996216,0.3779044449329376,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.8403223752975464,0.3680337369441986,0.3512364029884338,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7385559082031,0.7250577211380005,0.2319086343050003,1.0581165552139282,284.73809814453125,284.95001220703125,300.40338134765625,289.26611328125,298.2472839355469,296.2554626464844,284.73748779296875,1.0,0.6246366500854492,0.4178879261016845,0.4178879261016845,1.0,1.0,-3.357836961746216,1.0588947534561155,2.2989423274993896,0.2990371286869049,0.8962304592132568,0.8962304592132568,0.0,166.53152465820312,178.0,49564.53515625,0.0,3111.6484375,1.0,279.7582397460937,283.007568359375,292.32012939453125,295.5209045410156,293.1499938964844,293.1499938964844,280.04998779296875,36220.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958376288414,1.0,0.0,0.0,3.648040533065796,3.648064613342285,8.87999249243876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.24853515625,0.0,1532.6353759765625,1895.4371337890625,0.0,4264.796875,0.9049776196479796,1.0,0.0,3.0,1.0,0.0
12235260,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8996533751487732,0.4623953402042389,0.4177785217761993,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9978697299957277,0.6292116641998291,0.5967177748680115,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9544578790664672,0.5437116622924805,0.3804045915603637,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8350636959075928,0.3683179020881653,0.3513413071632385,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7204124331474304,0.2319022119045257,1.0578155517578125,284.9137878417969,284.95001220703125,300.4044189453125,289.2490234375,298.24090576171875,296.2498779296875,284.9150695800781,1.0,0.6281628012657166,0.4165947735309601,0.4165947735309601,1.0,1.0,-3.3672776222229004,1.0587247610092163,2.3085529804229736,0.2969682216644287,0.8971801400184631,0.8971801400184631,0.0,170.81869506835938,181.0,48545.79296875,0.0,3157.339111328125,1.0,280.0421447753906,283.22320556640625,292.2237548828125,295.29620361328125,293.1499938964844,293.1499938964844,280.3500061035156,36091.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869009256362916,1.0,0.0,0.0,3.643842458724976,3.643866539001465,8.859566946739506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5517578125,0.0,1527.0155029296875,1895.4371337890625,0.0,4188.41455078125,0.9039766192436218,1.0,0.0,3.0,1.0,0.0
12235320,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8996533751487732,0.4623953402042389,0.4177785217761993,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9978697299957277,0.6292116641998291,0.5967177748680115,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9544578790664672,0.5437116622924805,0.3804045915603637,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8350636959075928,0.3683179020881653,0.3513413071632385,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.7204124331474304,0.2319022119045257,1.0578155517578125,284.9137878417969,284.95001220703125,300.4044189453125,289.2490234375,298.24090576171875,296.2498779296875,284.9150695800781,1.0,0.6281628012657166,0.4165947735309601,0.4165947735309601,1.0,1.0,-3.3672776222229004,1.0587247610092163,2.3085529804229736,0.2969682216644287,0.8971801400184631,0.8971801400184631,0.0,170.81869506835938,181.0,48545.79296875,0.0,3157.339111328125,1.0,280.0421447753906,283.22320556640625,292.2237548828125,295.29620361328125,293.1499938964844,293.1499938964844,280.3500061035156,36091.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869009256362916,1.0,0.0,0.0,3.643842458724976,3.643866539001465,8.859566946739506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.5517578125,0.0,1527.0155029296875,1895.4371337890625,0.0,4188.41455078125,0.9039766192436218,1.0,0.0,3.0,1.0,0.0
12235380,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8948463201522827,0.4628573656082153,0.4180942475795746,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9935094118118286,0.6289380788803101,0.5959166884422302,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9520044326782228,0.5489288568496704,0.3839405477046966,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8316488265991211,0.3695932030677795,0.352466881275177,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7173536419868469,0.2326364517211914,1.060942530632019,285.0996398925781,284.95001220703125,300.40435791015625,289.2323608398437,298.24560546875,296.26104736328125,285.10107421875,1.0,0.6312790513038635,0.4153016209602356,0.4153016209602356,1.0,1.0,-3.376089572906494,1.0583112239837646,2.3177781105041504,0.2945970892906189,0.9007214307785034,0.9007214307785034,0.0,174.43043518066406,184.0,47488.98828125,0.0,3197.906494140625,1.0,280.3417053222656,283.4502868652344,292.1910400390625,295.1806640625,293.1499938964844,293.1499938964844,280.04998779296875,35885.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755948781967164,1.0,0.0,0.0,3.647483110427856,3.647506952285767,8.877278787622345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.8505859375,0.0,1529.5177001953125,1895.4371337890625,0.0,4090.3154296875,0.9046541452407836,1.0,0.0,3.0,1.0,0.0
12235440,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995788574219,0.8948463201522827,0.4628573656082153,0.4180942475795746,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9935094118118286,0.6289380788803101,0.5959166884422302,297.4505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9520044326782228,0.5489288568496704,0.3839405477046966,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.8316488265991211,0.3695932030677795,0.352466881275177,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.7173536419868469,0.2326364517211914,1.060942530632019,285.0996398925781,284.95001220703125,300.40435791015625,289.2323608398437,298.24560546875,296.26104736328125,285.10107421875,1.0,0.6312790513038635,0.4153016209602356,0.4153016209602356,1.0,1.0,-3.376089572906494,1.0583112239837646,2.3177781105041504,0.2945970892906189,0.9007214307785034,0.9007214307785034,0.0,174.43043518066406,184.0,47488.98828125,0.0,3197.906494140625,1.0,280.3417053222656,283.4502868652344,292.1910400390625,295.1806640625,293.1499938964844,293.1499938964844,280.04998779296875,35885.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755948781967164,1.0,0.0,0.0,3.647483110427856,3.647506952285767,8.877278787622345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.8505859375,0.0,1529.5177001953125,1895.4371337890625,0.0,4090.3154296875,0.9046541452407836,1.0,0.0,3.0,1.0,0.0
12235500,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8929353952407837,0.4625803232192993,0.4182286262512207,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9918959736824036,0.6288124918937683,0.5960593223571777,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.9513295292854308,0.5511075258255005,0.3857133686542511,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.8304315209388733,0.3700383901596069,0.3531143069267273,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7162829041481018,0.2329208850860595,1.0629658699035645,284.98199462890625,284.95001220703125,300.40386962890625,289.2242431640625,298.2455444335937,296.2633361816406,284.9757995605469,1.0,0.6328621506690979,0.4146550595760345,0.4146550595760345,1.0,1.0,-3.381772756576538,1.058541774749756,2.3232312202453613,0.293685108423233,0.8998079895973206,0.8998079895973206,0.0,176.00926208496094,184.0,48521.74609375,0.0,3219.852294921875,1.0,280.0986633300781,283.2937316894531,292.2572631835937,295.4028015136719,293.1499938964844,293.1499938964844,280.04998779296875,35936.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827896356582642,1.0,0.0,0.0,3.648924827575684,3.6489486694335938,8.884297812983277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9482421875,0.0,1531.4951171875,1895.4371337890625,0.0,4152.9248046875,0.9049599766731262,1.0,0.0,3.0,1.0,0.0
12235560,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411315917969,0.8896403908729553,0.4617491662502289,0.4177444875240326,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.989240825176239,0.628243625164032,0.5957559943199158,297.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.9491868615150452,0.5527920126914978,0.3870623111724853,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.8281678557395935,0.3701223731040954,0.3534074127674103,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7142561078071594,0.2329509556293487,1.063942790031433,284.9410705566406,284.95001220703125,300.403076171875,289.2162780761719,298.2420959472656,296.2607116699219,284.9400634765625,1.0,0.6342394948005676,0.4140912592411041,0.4140912592411041,1.0,1.0,-3.3839826583862305,1.0577431917190552,2.3262393474578857,0.2925333678722381,0.8993011713027954,0.8993011713027954,0.0,178.08624267578125,187.0,48671.078125,0.0,3236.85791015625,1.0,280.0577087402344,283.2487487792969,292.2559509277344,295.3836975097656,293.1499938964844,293.1499938964844,280.3500061035156,35991.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9874879717826844,1.0,0.0,0.0,3.6485071182250977,3.648531198501587,8.882263955456438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6309.521484375,0.0,1531.4454345703125,1895.4371337890625,0.0,4193.46435546875,0.9049299955368042,1.0,0.0,3.0,1.0,0.0
12235620,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8846059441566467,0.4613770246505737,0.4171461164951324,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9850433468818665,0.6283727288246155,0.5955895185470581,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9465394616127014,0.5573467016220093,0.3900296092033386,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8247501850128174,0.370909035205841,0.3540559709072113,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.711070716381073,0.2333831489086151,1.0658048391342163,285.1054077148437,284.95001220703125,300.4004821777344,289.2008972167969,298.2421875,296.2658386230469,285.1065979003906,1.0,0.6368291974067688,0.412963718175888,0.412963718175888,1.0,1.0,-3.389641284942627,1.0566225051879885,2.3330187797546387,0.2901392877101898,0.9027217030525208,0.9027217030525208,0.0,181.5185546875,190.0,47615.0390625,0.0,3269.60693359375,1.0,280.3421630859375,283.4540405273437,292.1767272949219,295.1875915527344,293.1499938964844,293.1499938964844,280.04998779296875,35839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792782664299012,1.0,0.0,0.0,3.653749704360962,3.653773784637451,8.907808819458296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.078125,0.0,1536.1422119140625,1895.4371337890625,0.0,4122.44677734375,0.9060194492340088,1.0,0.0,3.0,1.0,0.0
12235680,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.8846059441566467,0.4613770246505737,0.4171461164951324,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.9850433468818665,0.6283727288246155,0.5955895185470581,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9465394616127014,0.5573467016220093,0.3900296092033386,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051940917969,0.8247501850128174,0.370909035205841,0.3540559709072113,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.711070716381073,0.2333831489086151,1.0658048391342163,285.1054077148437,284.95001220703125,300.4004821777344,289.2008972167969,298.2421875,296.2658386230469,285.1065979003906,1.0,0.6368291974067688,0.412963718175888,0.412963718175888,1.0,1.0,-3.389641284942627,1.0566225051879885,2.3330187797546387,0.2901392877101898,0.9027217030525208,0.9027217030525208,0.0,181.5185546875,190.0,47615.0390625,0.0,3269.60693359375,1.0,280.3421630859375,283.4540405273437,292.1767272949219,295.1875915527344,293.1499938964844,293.1499938964844,280.04998779296875,35839.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792782664299012,1.0,0.0,0.0,3.653749704360962,3.653773784637451,8.907808819458296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.078125,0.0,1536.1422119140625,1895.4371337890625,0.0,4122.44677734375,0.9060194492340088,1.0,0.0,3.0,1.0,0.0
12235740,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8797343373298645,0.4600076973438263,0.4164674580097198,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9808720350265504,0.6277152895927429,0.5955095291137695,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9440144300460817,0.5610055923461914,0.3929507136344909,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8214766383171082,0.3711738586425781,0.3546954393386841,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7079493999481201,0.2334959506988525,1.0677578449249268,284.943115234375,284.95001220703125,300.3964538574219,289.18634033203125,298.2362670898437,296.2630615234375,284.9419860839844,1.0,0.639371395111084,0.4118361473083496,0.4118361473083496,1.0,1.0,-3.395371675491333,1.0554955005645752,2.339876174926758,0.2879649996757507,0.901297390460968,0.901297390460968,0.0,184.93951416015625,193.0,48773.40625,0.0,3302.539306640625,1.0,280.05780029296875,283.24932861328125,292.2247619628906,295.3617553710937,293.1499938964844,293.1499938964844,279.75,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990503430366516,1.0,0.0,0.0,3.6557931900024414,3.65581727027893,8.91777574452135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.18505859375,0.0,1539.356689453125,1895.4371337890625,0.0,4219.33349609375,0.906538724899292,1.0,0.0,3.0,1.0,0.0
12235800,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8797343373298645,0.4600076973438263,0.4164674580097198,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9808720350265504,0.6277152895927429,0.5955095291137695,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9440144300460817,0.5610055923461914,0.3929507136344909,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.8214766383171082,0.3711738586425781,0.3546954393386841,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.7079493999481201,0.2334959506988525,1.0677578449249268,284.943115234375,284.95001220703125,300.3964538574219,289.18634033203125,298.2362670898437,296.2630615234375,284.9419860839844,1.0,0.639371395111084,0.4118361473083496,0.4118361473083496,1.0,1.0,-3.395371675491333,1.0554955005645752,2.339876174926758,0.2879649996757507,0.901297390460968,0.901297390460968,0.0,184.93951416015625,193.0,48773.40625,0.0,3302.539306640625,1.0,280.05780029296875,283.24932861328125,292.2247619628906,295.3617553710937,293.1499938964844,293.1499938964844,279.75,35964.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990503430366516,1.0,0.0,0.0,3.6557931900024414,3.65581727027893,8.91777574452135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.18505859375,0.0,1539.356689453125,1895.4371337890625,0.0,4219.33349609375,0.906538724899292,1.0,0.0,3.0,1.0,0.0
12235860,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8724220395088196,0.4574244022369385,0.4145402312278747,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9741969704627992,0.6257081031799316,0.5940735936164856,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.9386858344078064,0.5635257959365845,0.3949793577194214,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.8161296248435974,0.3705044388771057,0.3544336855411529,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7027118802070618,0.2328837662935257,1.0666035413742063,284.75933837890625,284.95001220703125,300.39080810546875,289.1726989746094,298.2228088378906,296.2502746582031,284.7580261230469,1.0,0.641210675239563,0.4107798635959625,0.4107798635959625,1.0,1.0,-3.3920726776123047,1.0513585805892944,2.3407139778137207,0.2847504317760467,0.8972230553627014,0.8972230553627014,0.0,189.2868804931641,196.0,49844.25390625,0.0,3320.1669921875,1.0,279.7582092285156,283.0251159667969,292.2254943847656,295.4418640136719,293.1499938964844,293.1499938964844,280.04998779296875,36172.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499993801116943,3.650023460388184,8.889531386557792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.38232421875,0.0,1534.4608154296875,1895.4371337890625,0.0,4300.0,0.9053795337677002,1.0,0.0,3.0,1.0,0.0
12235920,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593994140625,0.8724220395088196,0.4574244022369385,0.4145402312278747,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7592163085937,0.9741969704627992,0.6257081031799316,0.5940735936164856,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.9386858344078064,0.5635257959365845,0.3949793577194214,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.8161296248435974,0.3705044388771057,0.3544336855411529,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.7027118802070618,0.2328837662935257,1.0666035413742063,284.75933837890625,284.95001220703125,300.39080810546875,289.1726989746094,298.2228088378906,296.2502746582031,284.7580261230469,1.0,0.641210675239563,0.4107798635959625,0.4107798635959625,1.0,1.0,-3.3920726776123047,1.0513585805892944,2.3407139778137207,0.2847504317760467,0.8972230553627014,0.8972230553627014,0.0,189.2868804931641,196.0,49844.25390625,0.0,3320.1669921875,1.0,279.7582092285156,283.0251159667969,292.2254943847656,295.4418640136719,293.1499938964844,293.1499938964844,280.04998779296875,36172.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499993801116943,3.650023460388184,8.889531386557792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.38232421875,0.0,1534.4608154296875,1895.4371337890625,0.0,4300.0,0.9053795337677002,1.0,0.0,3.0,1.0,0.0
12235980,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8673652410507202,0.4564307630062103,0.4132618010044098,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9692455530166626,0.6250647306442261,0.5930876731872559,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9358099699020386,0.567517876625061,0.3974621295928955,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8123505711555481,0.3706148266792297,0.3543480038642883,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6989174485206604,0.2327194511890411,1.0654730796813965,284.9198608398437,284.95001220703125,300.38348388671875,289.16015625,298.2181701660156,296.2507629394531,284.9209899902344,1.0,0.6428009271621704,0.4097235798835754,0.4097235798835754,1.0,1.0,-3.390858888626098,1.047978401184082,2.342880249023437,0.2815451920032501,0.8981389403343201,0.8981389403343201,0.0,192.5271911621093,199.0,48678.16015625,0.0,3336.1708984375,1.0,280.0420837402344,283.2294616699219,292.1310729980469,295.2119445800781,293.1499938964844,293.1499938964844,280.3500061035156,36066.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920189380645752,1.0,0.0,0.0,3.64679217338562,3.6468160152435294,8.873915930962539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.28369140625,0.0,1530.10205078125,1895.4371337890625,0.0,4232.2890625,0.9046161770820618,1.0,0.0,3.0,1.0,0.0
12236040,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.8673652410507202,0.4564307630062103,0.4132618010044098,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.9692455530166626,0.6250647306442261,0.5930876731872559,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9358099699020386,0.567517876625061,0.3974621295928955,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8123505711555481,0.3706148266792297,0.3543480038642883,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6989174485206604,0.2327194511890411,1.0654730796813965,284.9198608398437,284.95001220703125,300.38348388671875,289.16015625,298.2181701660156,296.2507629394531,284.9209899902344,1.0,0.6428009271621704,0.4097235798835754,0.4097235798835754,1.0,1.0,-3.390858888626098,1.047978401184082,2.342880249023437,0.2815451920032501,0.8981389403343201,0.8981389403343201,0.0,192.5271911621093,199.0,48678.16015625,0.0,3336.1708984375,1.0,280.0420837402344,283.2294616699219,292.1310729980469,295.2119445800781,293.1499938964844,293.1499938964844,280.3500061035156,36066.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920189380645752,1.0,0.0,0.0,3.64679217338562,3.6468160152435294,8.873915930962539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6256.28369140625,0.0,1530.10205078125,1895.4371337890625,0.0,4232.2890625,0.9046161770820618,1.0,0.0,3.0,1.0,0.0
12236100,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8661888241767883,0.4565117061138153,0.4131797552108764,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.9680716395378112,0.6253678202629089,0.5931940078735352,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.9359092116355896,0.570072591304779,0.3991115987300873,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8115828633308411,0.3710904419422149,0.3546868562698364,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.6981227397918701,0.2329549640417099,1.0661771297454834,285.0563049316406,284.95001220703125,300.379150390625,289.154296875,298.2192687988281,296.2560119628906,285.0632019042969,1.0,0.6438045501708984,0.4091954231262207,0.4091954231262207,1.0,1.0,-3.394120454788208,1.047648310661316,2.3464722633361816,0.2804558873176574,0.9001767039299011,0.9001767039299011,0.0,193.583251953125,199.0,47684.16796875,0.0,3349.819580078125,1.0,280.2987060546875,283.40484619140625,292.0895690917969,295.0468444824219,293.1499938964844,293.1499938964844,280.3500061035156,35959.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9836594462394714,1.0,0.0,0.0,3.647765874862671,3.64778995513916,8.878655535227153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.01171875,0.0,1530.38232421875,1895.4371337890625,0.0,4160.451171875,0.9047970771789552,1.0,0.0,3.0,1.0,0.0
12236160,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8657168745994568,0.4568299949169159,0.413434237241745,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.103515625,0.9676183462142944,0.6259641051292419,0.5936891436576843,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1034545898437,0.9368185997009276,0.5728681087493896,0.4010186493396759,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031494140625,0.8114364743232727,0.3717833757400512,0.3552892506122589,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.697951078414917,0.2333751767873764,1.067839503288269,285.1033935546875,284.95001220703125,300.37432861328125,289.1487731933594,298.2220458984375,296.2635803222656,285.104736328125,1.0,0.6450165510177612,0.4087423682212829,0.4087423682212829,1.0,1.0,-3.40003514289856,1.048444747924805,2.351590394973755,0.279910534620285,0.90171080827713,0.90171080827713,0.0,194.3798370361328,202.0,47603.63671875,0.0,3368.123291015625,1.0,280.34185791015625,283.4550476074219,292.1026611328125,295.0968933105469,293.1499938964844,293.1499938964844,280.04998779296875,35871.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979699730873108,1.0,0.0,0.0,3.6509876251220703,3.65101170539856,8.894346024135302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.4033203125,0.0,1533.302978515625,1895.4371337890625,0.0,4126.11279296875,0.9054267406463624,1.0,0.0,3.0,1.0,0.0
12236220,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8625322580337524,0.4557244777679443,0.4130414724349975,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9644535183906556,0.6255515813827515,0.5939076542854309,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9360079169273376,0.5768437385559082,0.4041993319988251,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8093529939651489,0.3722254037857055,0.356111466884613,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6960378885269165,0.2336354851722717,1.0704238414764404,284.9442443847656,284.95001220703125,300.3631896972656,289.138671875,298.2166748046875,296.2637634277344,284.9432067871094,1.0,0.6474699974060059,0.4078362882137298,0.4078362882137298,1.0,1.0,-3.407761573791504,1.0485925674438477,2.359169006347656,0.2785498797893524,0.9003260135650635,0.9003260135650635,0.0,197.1765899658203,205.0,48785.890625,0.0,3402.325927734375,1.0,280.0578308105469,283.2530212402344,292.1749572753906,295.306640625,293.1499938964844,293.1499938964844,279.75,35980.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909191727638244,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243973014061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.31494140625,0.0,1535.7008056640625,1895.4371337890625,0.0,4222.89111328125,0.90579354763031,1.0,0.0,3.0,1.0,0.0
12236280,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8625322580337524,0.4557244777679443,0.4130414724349975,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.9644535183906556,0.6255515813827515,0.5939076542854309,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9360079169273376,0.5768437385559082,0.4041993319988251,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8093529939651489,0.3722254037857055,0.356111466884613,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.6960378885269165,0.2336354851722717,1.0704238414764404,284.9442443847656,284.95001220703125,300.3631896972656,289.138671875,298.2166748046875,296.2637634277344,284.9432067871094,1.0,0.6474699974060059,0.4078362882137298,0.4078362882137298,1.0,1.0,-3.407761573791504,1.0485925674438477,2.359169006347656,0.2785498797893524,0.9003260135650635,0.9003260135650635,0.0,197.1765899658203,205.0,48785.890625,0.0,3402.325927734375,1.0,280.0578308105469,283.2530212402344,292.1749572753906,295.306640625,293.1499938964844,293.1499938964844,279.75,35980.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909191727638244,1.0,0.0,0.0,3.652403116226196,3.6524271965026855,8.901243973014061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.31494140625,0.0,1535.7008056640625,1895.4371337890625,0.0,4222.89111328125,0.90579354763031,1.0,0.0,3.0,1.0,0.0
