time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236340,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.8564282059669495,0.4532588720321655,0.4112321138381958,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9579545259475708,0.6235716938972473,0.5925257205963135,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9317045211791992,0.5795242786407471,0.4063497185707092,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8045280575752258,0.3716174066066742,0.3559199571609497,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6916071176528931,0.2330951541662216,1.0696219205856323,284.7622985839844,284.95001220703125,300.3500061035156,289.1300048828125,298.2021789550781,296.2522277832031,284.7610168457031,1.0,0.6492997407913208,0.4069302082061767,0.4069302082061767,1.0,1.0,-3.405324697494507,1.045167088508606,2.3601577281951904,0.2758225500583648,0.8963042497634888,0.8963042497634888,0.0,201.3265686035156,208.0,49871.45703125,0.0,3420.78857421875,1.0,279.7582397460937,283.0301818847656,292.1864013671875,295.4009094238281,293.1499938964844,293.1499938964844,280.04998779296875,36180.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646306991577149,3.6463310718536377,8.87155522377725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.8203125,0.0,1530.413330078125,1895.4371337890625,0.0,4300.0,0.9045604467391968,1.0,0.0,3.0,1.0,0.0
12236400,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.8564282059669495,0.4532588720321655,0.4112321138381958,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9579545259475708,0.6235716938972473,0.5925257205963135,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.9317045211791992,0.5795242786407471,0.4063497185707092,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.8045280575752258,0.3716174066066742,0.3559199571609497,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630310058594,0.6916071176528931,0.2330951541662216,1.0696219205856323,284.7622985839844,284.95001220703125,300.3500061035156,289.1300048828125,298.2021789550781,296.2522277832031,284.7610168457031,1.0,0.6492997407913208,0.4069302082061767,0.4069302082061767,1.0,1.0,-3.405324697494507,1.045167088508606,2.3601577281951904,0.2758225500583648,0.8963042497634888,0.8963042497634888,0.0,201.3265686035156,208.0,49871.45703125,0.0,3420.78857421875,1.0,279.7582397460937,283.0301818847656,292.1864013671875,295.4009094238281,293.1499938964844,293.1499938964844,280.04998779296875,36180.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646306991577149,3.6463310718536377,8.87155522377725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.8203125,0.0,1530.413330078125,1895.4371337890625,0.0,4300.0,0.9045604467391968,1.0,0.0,3.0,1.0,0.0
12236460,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8520619869232178,0.4523168206214905,0.410010427236557,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9529945254325868,0.6228621602058411,0.5914933681488037,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9293853044509888,0.5836660265922546,0.4089320600032806,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8009735941886902,0.3717378079891205,0.3558507561683655,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6882515549659729,0.2329594641923904,1.0686484575271606,284.9234619140625,284.95001220703125,300.3355712890625,289.1218566894531,298.19610595703125,296.2535400390625,284.92462158203125,1.0,0.650895357131958,0.4059100747108459,0.4059100747108459,1.0,1.0,-3.404452085494995,1.0419917106628418,2.3624603748321533,0.2727075517177582,0.8972722291946411,0.8972722291946411,0.0,204.52398681640625,211.0,48711.1875,0.0,3437.37060546875,1.0,280.0421142578125,283.23492431640625,292.0954284667969,295.1770324707031,293.1499938964844,293.1499938964844,280.3500061035156,36068.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929216504096984,1.0,0.0,0.0,3.643031597137451,3.643055677413941,8.85562428720732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.9189453125,0.0,1525.9403076171875,1895.4371337890625,0.0,4239.99169921875,0.9037770628929138,1.0,0.0,3.0,1.0,0.0
12236520,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.8520619869232178,0.4523168206214905,0.410010427236557,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9529945254325868,0.6228621602058411,0.5914933681488037,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9293853044509888,0.5836660265922546,0.4089320600032806,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8009735941886902,0.3717378079891205,0.3558507561683655,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6882515549659729,0.2329594641923904,1.0686484575271606,284.9234619140625,284.95001220703125,300.3355712890625,289.1218566894531,298.19610595703125,296.2535400390625,284.92462158203125,1.0,0.650895357131958,0.4059100747108459,0.4059100747108459,1.0,1.0,-3.404452085494995,1.0419917106628418,2.3624603748321533,0.2727075517177582,0.8972722291946411,0.8972722291946411,0.0,204.52398681640625,211.0,48711.1875,0.0,3437.37060546875,1.0,280.0421142578125,283.23492431640625,292.0954284667969,295.1770324707031,293.1499938964844,293.1499938964844,280.3500061035156,36068.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929216504096984,1.0,0.0,0.0,3.643031597137451,3.643055677413941,8.85562428720732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.9189453125,0.0,1525.9403076171875,1895.4371337890625,0.0,4239.99169921875,0.9037770628929138,1.0,0.0,3.0,1.0,0.0
12236580,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8506519794464111,0.4527375102043152,0.4102083444595337,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9513455033302308,0.6236531138420105,0.5920023918151855,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9305799007415771,0.5891622304916382,0.4125905334949493,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8001545667648315,0.3728941977024078,0.3567855358123779,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.687431812286377,0.233622744679451,1.0710707902908323,285.1070251464844,284.95001220703125,300.3209228515625,289.11328125,298.19873046875,296.2669372558594,285.1083984375,1.0,0.6531080603599548,0.4048899412155151,0.4048899412155151,1.0,1.0,-3.4137301445007324,1.0423426628112793,2.371387481689453,0.2708998024463653,0.9008936882019044,0.9008936882019044,0.0,206.38800048828125,214.0,47639.796875,0.0,3470.009765625,1.0,280.3417053222656,283.4603576660156,292.0686340332031,295.0641174316406,293.1499938964844,293.1499938964844,280.04998779296875,35868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808714389801024,1.0,0.0,0.0,3.6473116874694815,3.647335767745972,8.876444894667657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.3330078125,0.0,1529.199462890625,1895.4371337890625,0.0,4136.2939453125,0.9046031832695008,1.0,0.0,3.0,1.0,0.0
12236640,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10693359375,0.8506519794464111,0.4527375102043152,0.4102083444595337,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1071472167969,0.9513455033302308,0.6236531138420105,0.5920023918151855,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10711669921875,0.9305799007415771,0.5891622304916382,0.4125905334949493,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067810058594,0.8001545667648315,0.3728941977024078,0.3567855358123779,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.687431812286377,0.233622744679451,1.0710707902908323,285.1070251464844,284.95001220703125,300.3209228515625,289.11328125,298.19873046875,296.2669372558594,285.1083984375,1.0,0.6531080603599548,0.4048899412155151,0.4048899412155151,1.0,1.0,-3.4137301445007324,1.0423426628112793,2.371387481689453,0.2708998024463653,0.9008936882019044,0.9008936882019044,0.0,206.38800048828125,214.0,47639.796875,0.0,3470.009765625,1.0,280.3417053222656,283.4603576660156,292.0686340332031,295.0641174316406,293.1499938964844,293.1499938964844,280.04998779296875,35868.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9808714389801024,1.0,0.0,0.0,3.6473116874694815,3.647335767745972,8.876444894667657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.3330078125,0.0,1529.199462890625,1895.4371337890625,0.0,4136.2939453125,0.9046031832695008,1.0,0.0,3.0,1.0,0.0
12236700,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.8498561978340149,0.4524669051170349,0.410319447517395,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.9504438042640686,0.6236687302589417,0.5923525094985962,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9310497641563416,0.5914537906646729,0.4144396781921386,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7997255921363831,0.3732826113700866,0.357360690832138,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6870650053024292,0.2338777482509613,1.0728683471679688,284.9892883300781,284.95001220703125,300.3134765625,289.1088562011719,298.1972045898437,296.2696533203125,284.9831848144531,1.0,0.6543968319892883,0.4043798744678497,0.4043798744678497,1.0,1.0,-3.4193692207336426,1.042851448059082,2.3765177726745605,0.2702375948429107,0.9000270962715149,0.9000270962715149,0.0,207.47634887695312,214.0,48676.7109375,0.0,3489.651123046875,1.0,280.0986633300781,283.30377197265625,292.13885498046875,295.2899780273437,293.1499938964844,293.1499938964844,280.04998779296875,35920.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877722859382628,1.0,0.0,0.0,3.6490280628204346,3.649052143096924,8.884800877240195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.34228515625,0.0,1531.493896484375,1895.4371337890625,0.0,4195.908203125,0.904971957206726,1.0,0.0,3.0,1.0,0.0
12236760,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8478454947471619,0.4516583681106567,0.4098374545574188,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9481251239776612,0.6231212019920349,0.5921112895011902,297.4691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9300318360328674,0.5932319164276123,0.4158461689949035,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.7982003688812256,0.373309314250946,0.3575868010520935,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6857267618179321,0.2338771224021911,1.0736483335494995,284.9482727050781,284.95001220703125,300.3059997558594,289.1043395996094,298.19207763671875,296.26727294921875,284.947265625,1.0,0.6555439829826355,0.403887391090393,0.403887391090393,1.0,1.0,-3.421408176422119,1.0421470403671265,2.379261016845703,0.2691792845726013,0.899567723274231,0.899567723274231,0.0,209.2109375,217.0,48825.484375,0.0,3504.60302734375,1.0,280.05767822265625,283.2585144042969,292.1417236328125,295.275146484375,293.1499938964844,293.1499938964844,280.3500061035156,35977.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922722578048706,1.0,0.0,0.0,3.6488773822784415,3.648901224136353,8.884067028702702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.99072265625,0.0,1531.748046875,1895.4371337890625,0.0,4234.4521484375,0.9050023555755616,1.0,0.0,3.0,1.0,0.0
12236820,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8446483016014099,0.4513041973114013,0.4092486202716827,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9442753195762634,0.6230849623680115,0.5918340086936951,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9289792776107788,0.5980597138404846,0.418971300125122,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7957634329795837,0.3739901781082153,0.3581178188323974,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6835373640060425,0.2342502027750015,1.0751683712005615,285.11163330078125,284.95001220703125,300.2908630371094,289.0951232910156,298.1893005371094,296.27313232421875,285.1128234863281,1.0,0.6577986478805542,0.4029024541378021,0.4029024541378021,1.0,1.0,-3.426582336425781,1.0411348342895508,2.3854475021362305,0.2669187486171722,0.9030655026435852,0.9030655026435852,0.0,212.2293243408203,220.0,47760.6328125,0.0,3534.551513671875,1.0,280.3421630859375,283.4628601074219,292.069580078125,295.08612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35827.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837977290153505,1.0,0.0,0.0,3.654573678970337,3.654597759246826,8.911826512303378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.99462890625,0.0,1536.9710693359375,1895.4371337890625,0.0,4161.64697265625,0.9061951637268066,1.0,0.0,3.0,1.0,0.0
12236880,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.111572265625,0.8446483016014099,0.4513041973114013,0.4092486202716827,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9442753195762634,0.6230849623680115,0.5918340086936951,297.47711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.9289792776107788,0.5980597138404846,0.418971300125122,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114501953125,0.7957634329795837,0.3739901781082153,0.3581178188323974,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.6835373640060425,0.2342502027750015,1.0751683712005615,285.11163330078125,284.95001220703125,300.2908630371094,289.0951232910156,298.1893005371094,296.27313232421875,285.1128234863281,1.0,0.6577986478805542,0.4029024541378021,0.4029024541378021,1.0,1.0,-3.426582336425781,1.0411348342895508,2.3854475021362305,0.2669187486171722,0.9030655026435852,0.9030655026435852,0.0,212.2293243408203,220.0,47760.6328125,0.0,3534.551513671875,1.0,280.3421630859375,283.4628601074219,292.069580078125,295.08612060546875,293.1499938964844,293.1499938964844,280.04998779296875,35827.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837977290153505,1.0,0.0,0.0,3.654573678970337,3.654597759246826,8.911826512303378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.99462890625,0.0,1536.9710693359375,1895.4371337890625,0.0,4161.64697265625,0.9061951637268066,1.0,0.0,3.0,1.0,0.0
12236940,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8413166999816895,0.4499723315238952,0.4085880517959595,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9401914477348328,0.6221520900726318,0.5915051698684692,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9276943802833556,0.6019175052642822,0.4220412373542785,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7932084202766418,0.3741458058357239,0.3586495220661163,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.681274950504303,0.2343009263277053,1.0768187046051023,284.9494934082031,284.95001220703125,300.2754821777344,289.085693359375,298.1804504394531,296.2704772949219,284.9483642578125,1.0,0.6600989103317261,0.4019174873828888,0.4019174873828888,1.0,1.0,-3.431720972061157,1.0400830507278442,2.3916378021240234,0.2648752331733703,0.9017269611358644,0.9017269611358644,0.0,215.4466552734375,223.0,48923.3828125,0.0,3565.644287109375,1.0,280.05780029296875,283.258056640625,292.1234436035156,295.2666931152344,293.1499938964844,293.1499938964844,279.75,35953.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948795437812804,1.0,0.0,0.0,3.6570305824279785,3.657054662704468,8.923813652472745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.513671875,0.0,1540.65380859375,1895.4371337890625,0.0,4256.65966796875,0.9068077206611632,1.0,0.0,3.0,1.0,0.0
12237000,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8413166999816895,0.4499723315238952,0.4085880517959595,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9401914477348328,0.6221520900726318,0.5915051698684692,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.9276943802833556,0.6019175052642822,0.4220412373542785,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7932084202766418,0.3741458058357239,0.3586495220661163,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.681274950504303,0.2343009263277053,1.0768187046051023,284.9494934082031,284.95001220703125,300.2754821777344,289.085693359375,298.1804504394531,296.2704772949219,284.9483642578125,1.0,0.6600989103317261,0.4019174873828888,0.4019174873828888,1.0,1.0,-3.431720972061157,1.0400830507278442,2.3916378021240234,0.2648752331733703,0.9017269611358644,0.9017269611358644,0.0,215.4466552734375,223.0,48923.3828125,0.0,3565.644287109375,1.0,280.05780029296875,283.258056640625,292.1234436035156,295.2666931152344,293.1499938964844,293.1499938964844,279.75,35953.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9948795437812804,1.0,0.0,0.0,3.6570305824279785,3.657054662704468,8.923813652472745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.513671875,0.0,1540.65380859375,1895.4371337890625,0.0,4256.65966796875,0.9068077206611632,1.0,0.0,3.0,1.0,0.0
12237060,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8359774947166443,0.4474456906318664,0.4067057967185974,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9334929585456848,0.6198422312736511,0.5897875428199768,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9238710403442384,0.6045851707458496,0.4241742193698883,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.78868168592453,0.3733614981174469,0.3582780361175537,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6771737933158875,0.2336189448833465,1.07534658908844,284.7657470703125,284.95001220703125,300.2599182128906,289.0761108398437,298.1641540527344,296.25762939453125,284.764404296875,1.0,0.6617479920387268,0.4009445011615753,0.4009445011615753,1.0,1.0,-3.427748203277588,1.0359008312225342,2.3918473720550537,0.2616941332817077,0.8977376818656921,0.8977376818656921,0.0,219.681640625,226.0,49996.640625,0.0,3580.9580078125,1.0,279.7582092285156,283.0336303710937,292.1434020996094,295.362060546875,293.1499938964844,293.1499938964844,280.04998779296875,36161.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516499519348153,3.651674032211304,8.897573593458219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.63427734375,0.0,1536.215087890625,1895.4371337890625,0.0,4300.0,0.9057409167289734,1.0,0.0,3.0,1.0,0.0
12237120,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8359774947166443,0.4474456906318664,0.4067057967185974,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9334929585456848,0.6198422312736511,0.5897875428199768,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765625,0.9238710403442384,0.6045851707458496,0.4241742193698883,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659606933594,0.78868168592453,0.3733614981174469,0.3582780361175537,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.6771737933158875,0.2336189448833465,1.07534658908844,284.7657470703125,284.95001220703125,300.2599182128906,289.0761108398437,298.1641540527344,296.25762939453125,284.764404296875,1.0,0.6617479920387268,0.4009445011615753,0.4009445011615753,1.0,1.0,-3.427748203277588,1.0359008312225342,2.3918473720550537,0.2616941332817077,0.8977376818656921,0.8977376818656921,0.0,219.681640625,226.0,49996.640625,0.0,3580.9580078125,1.0,279.7582092285156,283.0336303710937,292.1434020996094,295.362060546875,293.1499938964844,293.1499938964844,280.04998779296875,36161.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516499519348153,3.651674032211304,8.897573593458219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6420.63427734375,0.0,1536.215087890625,1895.4371337890625,0.0,4300.0,0.9057409167289734,1.0,0.0,3.0,1.0,0.0
12237180,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8322368860244751,0.4464688003063202,0.4054527282714844,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.928610861301422,0.6188660264015198,0.5884976387023926,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9220349788665771,0.6088163256645203,0.4268001914024353,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7854931950569153,0.3733643889427185,0.3580876290798187,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.6741549968719482,0.2333875894546508,1.0739024877548218,284.92535400390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1576538085937,296.2586364746094,284.9264221191406,1.0,0.663180410861969,0.3999715149402618,0.3999715149402618,1.0,1.0,-3.425868034362793,1.0324589014053345,2.393409252166748,0.2585054337978363,0.8987203240394592,0.8987203240394592,0.0,222.8548126220703,229.0,48820.06640625,0.0,3595.057861328125,1.0,280.04217529296875,283.23712158203125,292.0473327636719,295.13726806640625,293.1499938964844,293.1499938964844,280.3500061035156,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954638481140136,1.0,0.0,0.0,3.648813247680664,3.648837327957153,8.883754958333157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8271484375,0.0,1532.275634765625,1895.4371337890625,0.0,4261.62353515625,0.90506112575531,1.0,0.0,3.0,1.0,0.0
12237240,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8322368860244751,0.4464688003063202,0.4054527282714844,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.928610861301422,0.6188660264015198,0.5884976387023926,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254150390625,0.9220349788665771,0.6088163256645203,0.4268001914024353,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.7854931950569153,0.3733643889427185,0.3580876290798187,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.6741549968719482,0.2333875894546508,1.0739024877548218,284.92535400390625,284.95001220703125,300.2441101074219,289.0664367675781,298.1576538085937,296.2586364746094,284.9264221191406,1.0,0.663180410861969,0.3999715149402618,0.3999715149402618,1.0,1.0,-3.425868034362793,1.0324589014053345,2.393409252166748,0.2585054337978363,0.8987203240394592,0.8987203240394592,0.0,222.8548126220703,229.0,48820.06640625,0.0,3595.057861328125,1.0,280.04217529296875,283.23712158203125,292.0473327636719,295.13726806640625,293.1499938964844,293.1499938964844,280.3500061035156,36057.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954638481140136,1.0,0.0,0.0,3.648813247680664,3.648837327957153,8.883754958333157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.8271484375,0.0,1532.275634765625,1895.4371337890625,0.0,4261.62353515625,0.90506112575531,1.0,0.0,3.0,1.0,0.0
12237300,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8313836455345154,0.4465468227863312,0.4053715765476227,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9274567365646362,0.6189930438995361,0.5884422063827515,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9223812818527222,0.6115091443061829,0.4285382032394409,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7848784923553467,0.373789370059967,0.3583776652812958,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.6735433340072632,0.2335928380489349,1.074465274810791,285.0613098144531,284.95001220703125,300.2361755371094,289.06158447265625,298.1580810546875,296.26422119140625,285.0680847167969,1.0,0.6641110181808472,0.3994849920272827,0.3994849920272827,1.0,1.0,-3.428814172744751,1.032077431678772,2.396736621856689,0.2574026882648468,0.9007874131202698,0.9007874131202698,0.0,223.89260864257807,229.0,47819.25390625,0.0,3608.210693359375,1.0,280.2987670898437,283.4119567871094,292.0033569335937,294.9692077636719,293.1499938964844,293.1499938964844,280.3500061035156,35950.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875706434249878,1.0,0.0,0.0,3.649947166442871,3.649971008300781,8.889276728041295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.20458984375,0.0,1532.741455078125,1895.4371337890625,0.0,4194.17529296875,0.9052784442901612,1.0,0.0,3.0,1.0,0.0
12237360,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8310707807540894,0.4468569457530975,0.4056200981140136,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.9269989728927612,0.619407594203949,0.5887696743011475,297.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080627441406,0.9234009385108948,0.6144438982009888,0.4305424094200134,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.7848048210144043,0.374432235956192,0.35893315076828,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072082519531,0.6734487414360046,0.2339844703674316,1.0759973526000977,285.10797119140625,284.95001220703125,300.2281494140625,289.0567626953125,298.16033935546875,296.2720642089844,285.1092834472656,1.0,0.6652511954307556,0.3990785777568817,0.3990785777568817,1.0,1.0,-3.4344236850738525,1.0328272581100464,2.401596546173096,0.2568483352661133,0.9023476243019104,0.9023476243019104,0.0,224.67979431152344,232.0,47736.6953125,0.0,3626.323486328125,1.0,280.3418884277344,283.4618225097656,292.0145263671875,295.0167541503906,293.1499938964844,293.1499938964844,280.04998779296875,35863.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838619232177734,1.0,0.0,0.0,3.6533045768737793,3.653328657150269,8.905637969292002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.158203125,0.0,1535.824462890625,1895.4371337890625,0.0,4162.201171875,0.905939519405365,1.0,0.0,3.0,1.0,0.0
12237420,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8286939859390259,0.4457718431949615,0.4052359759807586,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.923949658870697,0.6186467409133911,0.5886582732200623,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9231862425804138,0.6185848712921143,0.4338580667972564,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7831275463104248,0.3747658133506775,0.3596568703651428,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6720007658004761,0.2341843992471695,1.0783225297927856,284.9487609863281,284.95001220703125,300.2120056152344,289.047119140625,298.1536865234375,296.2720947265625,284.9477233886719,1.0,0.6675601601600647,0.3982657492160797,0.3982657492160797,1.0,1.0,-3.4414966106414795,1.0329004526138306,2.40859603881836,0.2555089294910431,0.9010220170021056,0.9010220170021056,0.0,227.4730529785156,235.0,48920.73828125,0.0,3659.80419921875,1.0,280.05780029296875,283.25958251953125,292.0846862792969,295.2238464355469,293.1499938964844,293.1499938964844,279.75,35973.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952921867370604,1.0,0.0,0.0,3.6549999713897705,3.65502405166626,8.913905844565306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.18896484375,0.0,1538.5382080078125,1895.4371337890625,0.0,4260.166015625,0.9063692092895508,1.0,0.0,3.0,1.0,0.0
12237480,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.8286939859390259,0.4457718431949615,0.4052359759807586,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.923949658870697,0.6186467409133911,0.5886582732200623,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9231862425804138,0.6185848712921143,0.4338580667972564,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7831275463104248,0.3747658133506775,0.3596568703651428,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94940185546875,0.6720007658004761,0.2341843992471695,1.0783225297927856,284.9487609863281,284.95001220703125,300.2120056152344,289.047119140625,298.1536865234375,296.2720947265625,284.9477233886719,1.0,0.6675601601600647,0.3982657492160797,0.3982657492160797,1.0,1.0,-3.4414966106414795,1.0329004526138306,2.40859603881836,0.2555089294910431,0.9010220170021056,0.9010220170021056,0.0,227.4730529785156,235.0,48920.73828125,0.0,3659.80419921875,1.0,280.05780029296875,283.25958251953125,292.0846862792969,295.2238464355469,293.1499938964844,293.1499938964844,279.75,35973.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952921867370604,1.0,0.0,0.0,3.6549999713897705,3.65502405166626,8.913905844565306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.18896484375,0.0,1538.5382080078125,1895.4371337890625,0.0,4260.166015625,0.9063692092895508,1.0,0.0,3.0,1.0,0.0
12237540,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8239650726318359,0.4433493316173553,0.4034627377986908,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9179189801216124,0.6163362264633179,0.5869646072387695,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9200038909912108,0.6213724613189697,0.4360883235931396,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7791672348976135,0.3740423023700714,0.3593592643737793,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6684647798538208,0.2335772514343261,1.0772336721420288,284.76641845703125,284.95001220703125,300.1956787109375,289.0375671386719,298.1383056640625,296.2601928710937,284.76513671875,1.0,0.6692492365837097,0.3974528908729553,0.3974528908729553,1.0,1.0,-3.438351631164551,1.0294537544250488,2.408897876739502,0.2528767883777618,0.8970530033111572,0.8970530033111572,0.0,231.6141662597656,238.0,50005.26953125,0.0,3676.51171875,1.0,279.7582092285156,283.0363464355469,292.1105041503906,295.3277893066406,293.1499938964844,293.1499938964844,280.04998779296875,36172.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649193286895752,3.649217367172241,8.885605211617076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.81591796875,0.0,1533.563720703125,1895.4371337890625,0.0,4300.0,0.9052002429962158,1.0,0.0,3.0,1.0,0.0
12237600,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8239650726318359,0.4433493316173553,0.4034627377986908,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9179189801216124,0.6163362264633179,0.5869646072387695,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.9200038909912108,0.6213724613189697,0.4360883235931396,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.7791672348976135,0.3740423023700714,0.3593592643737793,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.6684647798538208,0.2335772514343261,1.0772336721420288,284.76641845703125,284.95001220703125,300.1956787109375,289.0375671386719,298.1383056640625,296.2601928710937,284.76513671875,1.0,0.6692492365837097,0.3974528908729553,0.3974528908729553,1.0,1.0,-3.438351631164551,1.0294537544250488,2.408897876739502,0.2528767883777618,0.8970530033111572,0.8970530033111572,0.0,231.6141662597656,238.0,50005.26953125,0.0,3676.51171875,1.0,279.7582092285156,283.0363464355469,292.1105041503906,295.3277893066406,293.1499938964844,293.1499938964844,280.04998779296875,36172.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649193286895752,3.649217367172241,8.885605211617076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.81591796875,0.0,1533.563720703125,1895.4371337890625,0.0,4300.0,0.9052002429962158,1.0,0.0,3.0,1.0,0.0
12237660,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8205157518386841,0.4424127638339996,0.4022580683231354,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9134663939476012,0.6152809858322144,0.5856159329414368,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.918484628200531,0.6257125735282898,0.4387872517108917,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.776276171207428,0.3740531206130981,0.3591859638690948,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6657607555389404,0.233377456665039,1.0759705305099487,284.926513671875,284.95001220703125,300.17919921875,289.0282287597656,298.1322631835937,296.2618103027344,284.9276123046875,1.0,0.6707116961479187,0.3965280950069427,0.3965280950069427,1.0,1.0,-3.436785221099853,1.026249885559082,2.4105353355407715,0.2498483061790466,0.8980545401573181,0.8980545401573181,0.0,234.79788208007807,241.0,48831.9296875,0.0,3691.43017578125,1.0,280.0421447753906,283.2401733398437,292.013427734375,295.1041564941406,293.1499938964844,293.1499938964844,280.3500061035156,36062.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964916706085204,1.0,0.0,0.0,3.646151542663574,3.646175622940064,8.870798637872213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97509765625,0.0,1529.357177734375,1895.4371337890625,0.0,4270.3447265625,0.9044702053070068,1.0,0.0,3.0,1.0,0.0
12237720,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.8205157518386841,0.4424127638339996,0.4022580683231354,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9134663939476012,0.6152809858322144,0.5856159329414368,297.4689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.918484628200531,0.6257125735282898,0.4387872517108917,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.776276171207428,0.3740531206130981,0.3591859638690948,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6657607555389404,0.233377456665039,1.0759705305099487,284.926513671875,284.95001220703125,300.17919921875,289.0282287597656,298.1322631835937,296.2618103027344,284.9276123046875,1.0,0.6707116961479187,0.3965280950069427,0.3965280950069427,1.0,1.0,-3.436785221099853,1.026249885559082,2.4105353355407715,0.2498483061790466,0.8980545401573181,0.8980545401573181,0.0,234.79788208007807,241.0,48831.9296875,0.0,3691.43017578125,1.0,280.0421447753906,283.2401733398437,292.013427734375,295.1041564941406,293.1499938964844,293.1499938964844,280.3500061035156,36062.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9964916706085204,1.0,0.0,0.0,3.646151542663574,3.646175622940064,8.870798637872213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97509765625,0.0,1529.357177734375,1895.4371337890625,0.0,4270.3447265625,0.9044702053070068,1.0,0.0,3.0,1.0,0.0
12237780,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8194313645362854,0.4428122043609619,0.4024425148963928,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9119632244110109,0.615708589553833,0.585789680480957,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9198971390724182,0.6314437389373779,0.442603051662445,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7756581902503967,0.3751056492328644,0.3600232601165771,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6651449799537659,0.233984425663948,1.078137993812561,285.1091613769531,284.95001220703125,300.1625671386719,289.01910400390625,298.1351013183594,296.275634765625,285.1105041503906,1.0,0.6727912425994873,0.3956032991409302,0.3956032991409302,1.0,1.0,-3.4454095363616943,1.026520013809204,2.4188895225524902,0.2480680793523788,0.9016990065574646,0.9016990065574646,0.0,236.66232299804688,244.0,47750.140625,0.0,3723.41845703125,1.0,280.3417358398437,283.46484375,291.97857666015625,294.9814758300781,293.1499938964844,293.1499938964844,280.04998779296875,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851917624473572,1.0,0.0,0.0,3.6505820751190186,3.6506059169769287,8.892369578461512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.71240234375,0.0,1532.8057861328125,1895.4371337890625,0.0,4173.6865234375,0.9053319096565248,1.0,0.0,3.0,1.0,0.0
12237840,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10906982421875,0.8194313645362854,0.4428122043609619,0.4024425148963928,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.9119632244110109,0.615708589553833,0.585789680480957,297.4857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.9198971390724182,0.6314437389373779,0.442603051662445,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7756581902503967,0.3751056492328644,0.3600232601165771,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6651449799537659,0.233984425663948,1.078137993812561,285.1091613769531,284.95001220703125,300.1625671386719,289.01910400390625,298.1351013183594,296.275634765625,285.1105041503906,1.0,0.6727912425994873,0.3956032991409302,0.3956032991409302,1.0,1.0,-3.4454095363616943,1.026520013809204,2.4188895225524902,0.2480680793523788,0.9016990065574646,0.9016990065574646,0.0,236.66232299804688,244.0,47750.140625,0.0,3723.41845703125,1.0,280.3417358398437,283.46484375,291.97857666015625,294.9814758300781,293.1499938964844,293.1499938964844,280.04998779296875,35864.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851917624473572,1.0,0.0,0.0,3.6505820751190186,3.6506059169769287,8.892369578461512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.71240234375,0.0,1532.8057861328125,1895.4371337890625,0.0,4173.6865234375,0.9053319096565248,1.0,0.0,3.0,1.0,0.0
12237900,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8188133239746094,0.4425412714481354,0.4025473892688751,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.911162793636322,0.6155475974082947,0.5859714150428772,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9204874634742736,0.6338077187538147,0.4445191025733948,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7753426432609558,0.3754397332668304,0.3605495691299438,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6648899912834167,0.2342116236686706,1.0798170566558838,284.9913635253906,284.95001220703125,300.1542053222656,289.0146789550781,298.1334533691406,296.2782287597656,284.9853210449219,1.0,0.6740110516548157,0.3951408863067627,0.3951408863067627,1.0,1.0,-3.45071792602539,1.026982069015503,2.423735857009888,0.2474167197942733,0.9008446931838988,0.9008446931838988,0.0,237.75650024414065,244.0,48790.17578125,0.0,3742.84912109375,1.0,280.0985717773437,283.3081970214844,292.046630859375,295.2044982910156,293.1499938964844,293.1499938964844,280.04998779296875,35916.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921697378158568,1.0,0.0,0.0,3.6523609161376953,3.652384996414185,8.901038768271974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.43359375,0.0,1535.17529296875,1895.4371337890625,0.0,4233.57666015625,0.9057152271270752,1.0,0.0,3.0,1.0,0.0
12237960,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8171806335449219,0.4417440593242645,0.4020723402500152,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9091989398002625,0.6148329377174377,0.5855709314346313,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9198098182678224,0.6356326341629028,0.4459628164768219,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7741196155548096,0.3754103481769562,0.3607243597507477,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.6638450622558594,0.2341819405555725,1.0804731845855713,284.9503173828125,284.95001220703125,300.14581298828125,289.01031494140625,298.1280822753906,296.275634765625,284.94927978515625,1.0,0.6750884056091309,0.3946952819824219,0.3946952819824219,1.0,1.0,-3.4524080753326416,1.0262484550476074,2.426159381866455,0.2463912218809127,0.9003987908363342,0.9003987908363342,0.0,239.4948272705078,247.0,48936.7890625,0.0,3757.241455078125,1.0,280.05767822265625,283.2628173828125,292.04840087890625,295.1879577636719,293.1499938964844,293.1499938964844,279.75,35973.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996671974658966,1.0,0.0,0.0,3.6522834300994873,3.652307510375977,8.900660191102361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.95556640625,0.0,1535.5101318359375,1895.4371337890625,0.0,4271.873046875,0.9057615995407104,1.0,0.0,3.0,1.0,0.0
12238020,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8126166462898254,0.4393428862094879,0.400317907333374,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9039250016212464,0.6124141812324524,0.5837749242782593,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.916936993598938,0.6384372115135193,0.4482081234455108,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7704558372497559,0.3746501207351684,0.3603946268558502,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.6606066226959229,0.2335638403892517,1.0793488025665283,284.7683410644531,284.95001220703125,300.12890625,289.0018920898437,298.1122436523437,296.2635498046875,284.7670593261719,1.0,0.6767532825469971,0.3938040733337402,0.3938040733337402,1.0,1.0,-3.449099063873291,1.0225040912628174,2.4265949726104736,0.2434879839420318,0.8964588642120361,0.8964588642120361,0.0,243.662109375,250.0,50022.26171875,0.0,3773.673828125,1.0,279.7582092285156,283.0398864746094,292.080078125,295.2965087890625,293.1499938964844,293.1499938964844,280.04998779296875,36171.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465110778808594,3.6465351581573486,8.872548278304748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.3720703125,0.0,1530.574951171875,1895.4371337890625,0.0,4300.0,0.904599905014038,1.0,0.0,3.0,1.0,0.0
12238080,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684326171875,0.8126166462898254,0.4393428862094879,0.400317907333374,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.9039250016212464,0.6124141812324524,0.5837749242782593,297.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682189941406,0.916936993598938,0.6384372115135193,0.4482081234455108,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7685546875,0.7704558372497559,0.3746501207351684,0.3603946268558502,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.6606066226959229,0.2335638403892517,1.0793488025665283,284.7683410644531,284.95001220703125,300.12890625,289.0018920898437,298.1122436523437,296.2635498046875,284.7670593261719,1.0,0.6767532825469971,0.3938040733337402,0.3938040733337402,1.0,1.0,-3.449099063873291,1.0225040912628174,2.4265949726104736,0.2434879839420318,0.8964588642120361,0.8964588642120361,0.0,243.662109375,250.0,50022.26171875,0.0,3773.673828125,1.0,279.7582092285156,283.0398864746094,292.080078125,295.2965087890625,293.1499938964844,293.1499938964844,280.04998779296875,36171.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6465110778808594,3.6465351581573486,8.872548278304748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.3720703125,0.0,1530.574951171875,1895.4371337890625,0.0,4300.0,0.904599905014038,1.0,0.0,3.0,1.0,0.0
12238140,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8092233538627625,0.4384103119373321,0.3991227746009826,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9001059532165527,0.6112430095672607,0.58232182264328,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9156270623207092,0.6428261399269104,0.4509338736534118,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7677774429321289,0.3746228218078613,0.3601866364479065,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6581209301948547,0.2333503514528274,1.0780304670333862,284.92828369140625,284.95001220703125,300.1119079589844,288.993896484375,298.1062316894531,296.26519775390625,284.92938232421875,1.0,0.678185224533081,0.3929128646850586,0.3929128646850586,1.0,1.0,-3.44734263420105,1.0193040370941162,2.4280385971069336,0.2404947876930236,0.8974824547767639,0.8974824547767639,0.0,246.86024475097656,253.0,48847.8828125,0.0,3788.21533203125,1.0,280.0421447753906,283.2434997558594,291.9826354980469,295.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,36060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974270462989808,1.0,0.0,0.0,3.643532514572144,3.643556594848633,8.858059459271317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.2197265625,0.0,1526.43798828125,1895.4371337890625,0.0,4278.26806640625,0.9038835167884828,1.0,0.0,3.0,1.0,0.0
