time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238200,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8092233538627625,0.4384103119373321,0.3991227746009826,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9001059532165527,0.6112430095672607,0.58232182264328,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9156270623207092,0.6428261399269104,0.4509338736534118,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.7677774429321289,0.3746228218078613,0.3601866364479065,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6581209301948547,0.2333503514528274,1.0780304670333862,284.92828369140625,284.95001220703125,300.1119079589844,288.993896484375,298.1062316894531,296.26519775390625,284.92938232421875,1.0,0.678185224533081,0.3929128646850586,0.3929128646850586,1.0,1.0,-3.44734263420105,1.0193040370941162,2.4280385971069336,0.2404947876930236,0.8974824547767639,0.8974824547767639,0.0,246.86024475097656,253.0,48847.8828125,0.0,3788.21533203125,1.0,280.0421447753906,283.2434997558594,291.9826354980469,295.0744934082031,293.1499938964844,293.1499938964844,280.3500061035156,36060.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974270462989808,1.0,0.0,0.0,3.643532514572144,3.643556594848633,8.858059459271317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6235.2197265625,0.0,1526.43798828125,1895.4371337890625,0.0,4278.26806640625,0.9038835167884828,1.0,0.0,3.0,1.0,0.0
12238260,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8081557154655457,0.438802421092987,0.3993031978607178,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8987711071968079,0.6115479469299316,0.5823826789855957,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.917060911655426,0.6486172080039978,0.454789787530899,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7672131657600403,0.3756370842456817,0.3609888553619385,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6575688123703003,0.2339443266391754,1.0801427364349363,285.1107788085937,284.95001220703125,300.09478759765625,288.98638916015625,298.1094970703125,296.27911376953125,285.1121520996094,1.0,0.6802275776863098,0.3921586871147156,0.3921586871147156,1.0,1.0,-3.455766201019287,1.019949436187744,2.435816764831543,0.2391240745782852,0.901147186756134,0.901147186756134,0.0,248.73855590820312,256.0,47765.703125,0.0,3820.10693359375,1.0,280.3417053222656,283.4679870605469,291.9469299316406,294.950439453125,293.1499938964844,293.1499938964844,280.04998779296875,35862.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986315667629242,1.0,0.0,0.0,3.6480579376220703,3.64808201789856,8.880077757567051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.77001953125,0.0,1529.98046875,1895.4371337890625,0.0,4183.3759765625,0.9047655463218688,1.0,0.0,3.0,1.0,0.0
12238320,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.8081557154655457,0.438802421092987,0.3993031978607178,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8987711071968079,0.6115479469299316,0.5823826789855957,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.917060911655426,0.6486172080039978,0.454789787530899,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.7672131657600403,0.3756370842456817,0.3609888553619385,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.6575688123703003,0.2339443266391754,1.0801427364349363,285.1107788085937,284.95001220703125,300.09478759765625,288.98638916015625,298.1094970703125,296.27911376953125,285.1121520996094,1.0,0.6802275776863098,0.3921586871147156,0.3921586871147156,1.0,1.0,-3.455766201019287,1.019949436187744,2.435816764831543,0.2391240745782852,0.901147186756134,0.901147186756134,0.0,248.73855590820312,256.0,47765.703125,0.0,3820.10693359375,1.0,280.3417053222656,283.4679870605469,291.9469299316406,294.950439453125,293.1499938964844,293.1499938964844,280.04998779296875,35862.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986315667629242,1.0,0.0,0.0,3.6480579376220703,3.64808201789856,8.880077757567051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6867.77001953125,0.0,1529.98046875,1895.4371337890625,0.0,4183.3759765625,0.9047655463218688,1.0,0.0,3.0,1.0,0.0
12238380,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8073945641517639,0.4384441673755646,0.3993754982948303,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8978996872901917,0.6112486720085144,0.5824824571609497,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.917648196220398,0.6512170433998108,0.456915020942688,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.7668324708938599,0.3759535849094391,0.3615338206291199,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6572686433792114,0.2341679036617279,1.0819276571273804,284.9837341308594,284.95001220703125,300.0851745605469,288.9824523925781,298.1073608398437,296.2813415527344,284.9789123535156,1.0,0.6815618872642517,0.3917363584041595,0.3917363584041595,1.0,1.0,-3.461339473724365,1.020594596862793,2.4407448768615723,0.2386075407266616,0.9002115726470947,0.9002115726470947,0.0,250.02261352539065,256.0,48842.94921875,0.0,3841.51171875,1.0,280.08905029296875,283.301025390625,292.0185852050781,295.1747131347656,293.1499938964844,293.1499938964844,280.04998779296875,35925.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940862655639648,1.0,0.0,0.0,3.649872541427612,3.6498966217041016,8.888913498594775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.1884765625,0.0,1532.4718017578125,1895.4371337890625,0.0,4249.9130859375,0.9051678776741028,1.0,0.0,3.0,1.0,0.0
12238440,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8059053421020508,0.4377396702766418,0.3989336192607879,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8963332176208496,0.6105623245239258,0.5820567011833191,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.9170786142349244,0.6528160572052002,0.4581650793552398,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7658041715621948,0.3759009540081024,0.361652672290802,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530334472656,0.6564007997512817,0.2341282963752746,1.0824217796325684,284.952392578125,284.95001220703125,300.0775756835937,288.9794921875,298.10260009765625,296.2788391113281,284.95135498046875,1.0,0.6824816465377808,0.3914045095443725,0.3914045095443725,1.0,1.0,-3.462542772293091,1.0200209617614746,2.442521810531616,0.2378304898738861,0.8998767137527466,0.8998767137527466,0.0,251.58335876464844,259.0,48954.09375,0.0,3853.72998046875,1.0,280.0578308105469,283.26629638671875,292.0174255371094,295.1573486328125,293.1499938964844,293.1499938964844,280.3500061035156,35970.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977666735649108,1.0,0.0,0.0,3.649860382080078,3.649884462356568,8.88885438143916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6276.07470703125,0.0,1532.791748046875,1895.4371337890625,0.0,4281.1416015625,0.9052175283432008,1.0,0.0,3.0,1.0,0.0
12238500,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8041908740997314,0.4373480975627899,0.3984128832817077,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731506347656,0.8945203423500061,0.6101095676422119,0.5814934968948364,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.916437029838562,0.6551052927970886,0.459586501121521,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.7645952701568604,0.3760294616222381,0.3617175221443176,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0689392089844,0.6553552150726318,0.2341832667589187,1.0826526880264282,285.0726623535156,284.95001220703125,300.0689392089844,288.97625732421875,298.099853515625,296.2797241210937,285.0788269042969,1.0,0.6834593415260315,0.391027420759201,0.391027420759201,1.0,1.0,-3.4633002281188965,1.0191681385040283,2.444132089614868,0.2367517501115799,0.901850700378418,0.901850700378418,0.0,253.33116149902344,259.0,47973.296875,0.0,3865.9638671875,1.0,280.30133056640625,283.4241943359375,291.9526062011719,294.9486999511719,293.1499938964844,293.1499938964844,280.3500061035156,35894.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9922482967376708,1.0,0.0,0.0,3.651754379272461,3.651778221130371,8.898081773622835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.828125,0.0,1534.3336181640625,1895.4371337890625,0.0,4234.24755859375,0.905637264251709,1.0,0.0,3.0,1.0,0.0
12238560,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8032740950584412,0.437377393245697,0.3983514606952667,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1149597167969,0.8934747576713562,0.6100723147392273,0.5813620686531067,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.916708528995514,0.6578478217124939,0.4614069759845733,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.7640175223350525,0.3764336407184601,0.3620447516441345,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1142272949219,0.6548529267311096,0.2344324141740799,1.0836358070373535,285.1148986816406,284.95001220703125,300.0602722167969,288.97320556640625,298.0999450683594,296.28472900390625,285.1159973144531,1.0,0.6845540404319763,0.3905741274356842,0.3905741274356842,1.0,1.0,-3.4668283462524414,1.0190430879592896,2.4477851390838623,0.235758826136589,0.9034100770950316,0.9034100770950316,0.0,254.6039886474609,262.0,47878.6796875,0.0,3882.314697265625,1.0,280.3423156738281,283.46978759765625,291.9466247558594,294.9682922363281,293.1499938964844,293.1499938964844,280.04998779296875,35822.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890925288200378,1.0,0.0,0.0,3.6557581424713135,3.6557822227478014,8.917605214264768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.693359375,0.0,1538.251953125,1895.4371337890625,0.0,4207.24462890625,0.9064564108848572,1.0,0.0,3.0,1.0,0.0
12238620,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8004882335662842,0.4360634088516235,0.3976976871490478,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8904848694801331,0.6087134480476379,0.5806257128715515,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.916117548942566,0.6617869734764099,0.4645613729953766,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7621418237686157,0.3764355778694153,0.362436294555664,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6532584428787231,0.2344144284725189,1.0849924087524414,284.9529113769531,284.95001220703125,300.0429077148437,288.96759033203125,298.0904541015625,296.28143310546875,284.9517822265625,1.0,0.6866691708564758,0.3896675407886505,0.3896675407886505,1.0,1.0,-3.471065044403076,1.0177860260009766,2.4532790184021,0.2336744964122772,0.9021171927452089,0.9021171927452089,0.0,257.82550048828125,265.0,49045.99609375,0.0,3912.0126953125,1.0,280.05780029296875,283.2648620605469,292.00408935546875,295.1521301269531,293.1499938964844,293.1499938964844,279.75,35947.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999108910560608,1.0,0.0,0.0,3.6584107875823975,3.658434867858887,8.930550734476128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.76708984375,0.0,1542.154541015625,1895.4371337890625,0.0,4299.2490234375,0.9071128368377686,1.0,0.0,3.0,1.0,0.0
12238680,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.8004882335662842,0.4360634088516235,0.3976976871490478,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8904848694801331,0.6087134480476379,0.5806257128715515,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.916117548942566,0.6617869734764099,0.4645613729953766,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7621418237686157,0.3764355778694153,0.362436294555664,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.6532584428787231,0.2344144284725189,1.0849924087524414,284.9529113769531,284.95001220703125,300.0429077148437,288.96759033203125,298.0904541015625,296.28143310546875,284.9517822265625,1.0,0.6866691708564758,0.3896675407886505,0.3896675407886505,1.0,1.0,-3.471065044403076,1.0177860260009766,2.4532790184021,0.2336744964122772,0.9021171927452089,0.9021171927452089,0.0,257.82550048828125,265.0,49045.99609375,0.0,3912.0126953125,1.0,280.05780029296875,283.2648620605469,292.00408935546875,295.1521301269531,293.1499938964844,293.1499938964844,279.75,35947.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999108910560608,1.0,0.0,0.0,3.6584107875823975,3.658434867858887,8.930550734476128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7062.76708984375,0.0,1542.154541015625,1895.4371337890625,0.0,4299.2490234375,0.9071128368377686,1.0,0.0,3.0,1.0,0.0
12238740,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7958628535270691,0.4335807561874389,0.3958519697189331,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8856661915779114,0.6060166358947754,0.5785391926765442,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.9134597182273864,0.6644486784934998,0.4666999578475952,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.758717954158783,0.3754912316799164,0.3619171679019928,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.6502374410629272,0.2336587309837341,1.0832027196884155,284.76934814453125,284.95001220703125,300.0254821777344,288.9627685546875,298.0732727050781,296.26763916015625,284.7680053710937,1.0,0.6881383657455444,0.3887609541416168,0.3887609541416168,1.0,1.0,-3.466139793395996,1.013430953025818,2.4527087211608887,0.2304950952529907,0.8981770873069763,0.8981770873069763,0.0,262.0489196777344,268.0,50122.14453125,0.0,3924.67431640625,1.0,279.7581787109375,283.0404052734375,292.04852294921875,295.26824951171875,293.1499938964844,293.1499938964844,280.04998779296875,36155.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653249502182007,3.653273582458496,8.905370236789167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.58154296875,0.0,1537.9525146484375,1895.4371337890625,0.0,4300.0,0.906094491481781,1.0,0.0,3.0,1.0,0.0
12238800,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.7958628535270691,0.4335807561874389,0.3958519697189331,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8856661915779114,0.6060166358947754,0.5785391926765442,297.4755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691955566406,0.9134597182273864,0.6644486784934998,0.4666999578475952,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695617675781,0.758717954158783,0.3754912316799164,0.3619171679019928,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7701110839844,0.6502374410629272,0.2336587309837341,1.0832027196884155,284.76934814453125,284.95001220703125,300.0254821777344,288.9627685546875,298.0732727050781,296.26763916015625,284.7680053710937,1.0,0.6881383657455444,0.3887609541416168,0.3887609541416168,1.0,1.0,-3.466139793395996,1.013430953025818,2.4527087211608887,0.2304950952529907,0.8981770873069763,0.8981770873069763,0.0,262.0489196777344,268.0,50122.14453125,0.0,3924.67431640625,1.0,279.7581787109375,283.0404052734375,292.04852294921875,295.26824951171875,293.1499938964844,293.1499938964844,280.04998779296875,36155.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653249502182007,3.653273582458496,8.905370236789167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.58154296875,0.0,1537.9525146484375,1895.4371337890625,0.0,4300.0,0.906094491481781,1.0,0.0,3.0,1.0,0.0
12238860,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7925834059715271,0.4325974583625793,0.3946092426776886,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8821173310279846,0.604636013507843,0.576880156993866,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.912373661994934,0.6687979698181152,0.4693792462348938,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7562882304191589,0.3753404021263122,0.3615815043449402,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6479827165603638,0.2333585619926452,1.081446409225464,284.92840576171875,284.95001220703125,300.00799560546875,288.9587707519531,298.0670166015625,296.2685852050781,284.9294738769531,1.0,0.6894015669822693,0.3879925906658172,0.3879925906658172,1.0,1.0,-3.463341474533081,1.0102065801620483,2.453134775161743,0.2276832014322281,0.8991968631744385,0.8991968631744385,0.0,265.2030029296875,271.0,48937.4453125,0.0,3936.337646484375,1.0,280.04217529296875,283.2432556152344,291.9527282714844,295.0500793457031,293.1499938964844,293.1499938964844,280.3500061035156,36051.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986603856086732,1.0,0.0,0.0,3.65061092376709,3.650634765625,8.892509981706098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.66064453125,0.0,1534.2369384765625,1895.4371337890625,0.0,4288.69677734375,0.9054595232009888,1.0,0.0,3.0,1.0,0.0
12238920,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.7925834059715271,0.4325974583625793,0.3946092426776886,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8821173310279846,0.604636013507843,0.576880156993866,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.912373661994934,0.6687979698181152,0.4693792462348938,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.7562882304191589,0.3753404021263122,0.3615815043449402,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.6479827165603638,0.2333585619926452,1.081446409225464,284.92840576171875,284.95001220703125,300.00799560546875,288.9587707519531,298.0670166015625,296.2685852050781,284.9294738769531,1.0,0.6894015669822693,0.3879925906658172,0.3879925906658172,1.0,1.0,-3.463341474533081,1.0102065801620483,2.453134775161743,0.2276832014322281,0.8991968631744385,0.8991968631744385,0.0,265.2030029296875,271.0,48937.4453125,0.0,3936.337646484375,1.0,280.04217529296875,283.2432556152344,291.9527282714844,295.0500793457031,293.1499938964844,293.1499938964844,280.3500061035156,36051.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9986603856086732,1.0,0.0,0.0,3.65061092376709,3.650634765625,8.892509981706098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.66064453125,0.0,1534.2369384765625,1895.4371337890625,0.0,4288.69677734375,0.9054595232009888,1.0,0.0,3.0,1.0,0.0
12238980,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7916041612625122,0.432945191860199,0.3947480320930481,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8808679580688477,0.6047548651695251,0.5767616033554077,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9138240218162536,0.6745899319648743,0.473229169845581,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7557958364486694,0.3762597441673279,0.3622885048389435,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6475006341934204,0.2338969707489013,1.083276867866516,285.1106262207031,284.95001220703125,299.990478515625,288.95562744140625,298.07000732421875,296.2821350097656,285.1119689941406,1.0,0.6913029551506042,0.3872241973876953,0.3872241973876953,1.0,1.0,-3.4710381031036377,1.0105230808258057,2.460515022277832,0.2261206358671188,0.9028582572937012,0.9028582572937012,0.0,267.0282287597656,274.0,47849.5703125,0.0,3966.560302734375,1.0,280.3417663574219,283.4673767089844,291.9173583984375,294.9253234863281,293.1499938964844,293.1499938964844,280.04998779296875,35859.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877420663833618,1.0,0.0,0.0,3.655264377593994,3.655288219451904,8.915195053305069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.49267578125,0.0,1537.97802734375,1895.4371337890625,0.0,4195.64892578125,0.9063751697540284,1.0,0.0,3.0,1.0,0.0
12239040,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7916041612625122,0.432945191860199,0.3947480320930481,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107177734375,0.8808679580688477,0.6047548651695251,0.5767616033554077,297.4942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107788085937,0.9138240218162536,0.6745899319648743,0.473229169845581,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.7557958364486694,0.3762597441673279,0.3622885048389435,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.6475006341934204,0.2338969707489013,1.083276867866516,285.1106262207031,284.95001220703125,299.990478515625,288.95562744140625,298.07000732421875,296.2821350097656,285.1119689941406,1.0,0.6913029551506042,0.3872241973876953,0.3872241973876953,1.0,1.0,-3.4710381031036377,1.0105230808258057,2.460515022277832,0.2261206358671188,0.9028582572937012,0.9028582572937012,0.0,267.0282287597656,274.0,47849.5703125,0.0,3966.560302734375,1.0,280.3417663574219,283.4673767089844,291.9173583984375,294.9253234863281,293.1499938964844,293.1499938964844,280.04998779296875,35859.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877420663833618,1.0,0.0,0.0,3.655264377593994,3.655288219451904,8.915195053305069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.49267578125,0.0,1537.97802734375,1895.4371337890625,0.0,4195.64892578125,0.9063751697540284,1.0,0.0,3.0,1.0,0.0
12239100,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7910503149032593,0.4326620399951935,0.394834965467453,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.880213737487793,0.6044550538063049,0.5768061280250549,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9144457578659058,0.6769394874572754,0.4751519858837127,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7555566430091858,0.3765299618244171,0.3627549111843109,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6473236680030823,0.2340957671403885,1.0848240852355957,284.992919921875,284.95001220703125,299.981689453125,288.9544372558594,298.0682678222656,296.28436279296875,284.9869689941406,1.0,0.6924386620521545,0.3868399858474731,0.3868399858474731,1.0,1.0,-3.475937604904175,1.0110228061676023,2.4649147987365723,0.2255822271108627,0.9020147323608398,0.9020147323608398,0.0,268.1085205078125,274.0,48894.66796875,0.0,3985.35986328125,1.0,280.0984802246094,283.3106994628906,291.98687744140625,295.1494140625,293.1499938964844,293.1499938964844,280.04998779296875,35911.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994676113128662,1.0,0.0,0.0,3.657127618789673,3.657151699066162,8.924287158151856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.62158203125,0.0,1540.4525146484375,1895.4371337890625,0.0,4254.93017578125,0.9067783355712892,1.0,0.0,3.0,1.0,0.0
12239160,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7895369529724121,0.4318645596504211,0.394355833530426,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.87863689661026,0.6036164164543152,0.5762838125228882,297.49176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.9139667749404908,0.6787234544754028,0.4765720963478088,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.754563570022583,0.3764375150203705,0.3628700673580169,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.6465014219284058,0.2340391427278518,1.0853571891784668,284.9521179199219,284.95001220703125,299.972900390625,288.9534606933594,298.0626525878906,296.2812805175781,284.9511108398437,1.0,0.6934353709220886,0.3864408135414123,0.3864408135414123,1.0,1.0,-3.4772279262542725,1.010264873504639,2.466963291168213,0.2246055006980896,0.9015834331512452,0.9015834331512452,0.0,269.83258056640625,277.0,49041.6875,0.0,3998.867431640625,1.0,280.0576171875,283.2653503417969,291.99102783203125,295.1348571777344,293.1499938964844,293.1499938964844,279.75,35968.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9990707635879515,1.0,0.0,0.0,3.657142400741577,3.6571664810180655,8.92435878085962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.490234375,0.0,1540.8919677734375,1895.4371337890625,0.0,4292.162109375,0.9068452715873718,1.0,0.0,3.0,1.0,0.0
12239220,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7853241562843323,0.4294760525226593,0.3926090896129608,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8742810487747192,0.6009770035743713,0.5742729306221008,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.911689281463623,0.6814078688621521,0.478740781545639,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.7515460252761841,0.3755519688129425,0.3624225556850433,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.6438893675804138,0.2333692908287048,1.083999514579773,284.7705383300781,284.95001220703125,299.955322265625,288.9523010253906,298.0462646484375,296.2682189941406,284.769287109375,1.0,0.6949512362480164,0.385642409324646,0.385642409324646,1.0,1.0,-3.4731554985046387,1.0065125226974487,2.4666430950164795,0.2218329161405563,0.8976746797561646,0.8976746797561646,0.0,273.96710205078125,280.0,50132.3671875,0.0,4013.070068359375,1.0,279.7581787109375,283.04248046875,292.0381774902344,295.2572326660156,293.1499938964844,293.1499938964844,280.04998779296875,36166.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651570081710816,3.6515939235687256,8.897183647604834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.0419921875,0.0,1536.161376953125,1895.4371337890625,0.0,4300.0,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12239280,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7706604003906,0.7853241562843323,0.4294760525226593,0.3926090896129608,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704467773437,0.8742810487747192,0.6009770035743713,0.5742729306221008,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.911689281463623,0.6814078688621521,0.478740781545639,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.7515460252761841,0.3755519688129425,0.3624225556850433,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.77130126953125,0.6438893675804138,0.2333692908287048,1.083999514579773,284.7705383300781,284.95001220703125,299.955322265625,288.9523010253906,298.0462646484375,296.2682189941406,284.769287109375,1.0,0.6949512362480164,0.385642409324646,0.385642409324646,1.0,1.0,-3.4731554985046387,1.0065125226974487,2.4666430950164795,0.2218329161405563,0.8976746797561646,0.8976746797561646,0.0,273.96710205078125,280.0,50132.3671875,0.0,4013.070068359375,1.0,279.7581787109375,283.04248046875,292.0381774902344,295.2572326660156,293.1499938964844,293.1499938964844,280.04998779296875,36166.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651570081710816,3.6515939235687256,8.897183647604834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.0419921875,0.0,1536.161376953125,1895.4371337890625,0.0,4300.0,0.9057274460792542,1.0,0.0,3.0,1.0,0.0
12239340,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7822635769844055,0.4285253286361694,0.3914075493812561,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8709716796875,0.5995771884918213,0.572611391544342,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9107513427734376,0.6857647895812988,0.4814253449440002,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7493225932121277,0.3754059374332428,0.3621017038822174,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.641861081123352,0.2331112772226333,1.082472562789917,284.9305725097656,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,296.26953125,284.9316711425781,1.0,0.6962505578994751,0.3848440051078796,0.3848440051078796,1.0,1.0,-3.4707043170928955,1.003319263458252,2.467385053634644,0.218969851732254,0.8987302780151367,0.8987302780151367,0.0,277.1335144042969,283.0,48955.59765625,0.0,4025.646484375,1.0,280.04217529296875,283.2460021972656,291.94610595703125,295.0431823730469,293.1499938964844,293.1499938964844,280.3500061035156,36056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985924363136292,1.0,0.0,0.0,3.6487631797790527,3.648787260055542,8.883511100066244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.64404296875,0.0,1532.2132568359375,1895.4371337890625,0.0,4288.12255859375,0.9050500988960266,1.0,0.0,3.0,1.0,0.0
12239400,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7822635769844055,0.4285253286361694,0.3914075493812561,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8709716796875,0.5995771884918213,0.572611391544342,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9107513427734376,0.6857647895812988,0.4814253449440002,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7493225932121277,0.3754059374332428,0.3621017038822174,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.641861081123352,0.2331112772226333,1.082472562789917,284.9305725097656,284.95001220703125,299.937744140625,288.95220947265625,298.0402526855469,296.26953125,284.9316711425781,1.0,0.6962505578994751,0.3848440051078796,0.3848440051078796,1.0,1.0,-3.4707043170928955,1.003319263458252,2.467385053634644,0.218969851732254,0.8987302780151367,0.8987302780151367,0.0,277.1335144042969,283.0,48955.59765625,0.0,4025.646484375,1.0,280.04217529296875,283.2460021972656,291.94610595703125,295.0431823730469,293.1499938964844,293.1499938964844,280.3500061035156,36056.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985924363136292,1.0,0.0,0.0,3.6487631797790527,3.648787260055542,8.883511100066244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.64404296875,0.0,1532.2132568359375,1895.4371337890625,0.0,4288.12255859375,0.9050500988960266,1.0,0.0,3.0,1.0,0.0
12239460,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7813328504562378,0.4288670122623443,0.3915506601333618,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8697584271430969,0.599626898765564,0.5724409222602844,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9121233224868774,0.6914716362953186,0.4852366745471954,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7488549947738647,0.3762942254543304,0.3627897202968597,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6414360404014587,0.2336672842502594,1.0844157934188845,285.11334228515625,284.95001220703125,299.920166015625,288.9532775878906,298.0433654785156,296.2827453613281,285.1146850585937,1.0,0.6981611847877502,0.3841829895973205,0.3841829895973205,1.0,1.0,-3.478410482406616,1.003914713859558,2.474495887756348,0.2176860719919204,0.9024315476417542,0.9024315476417542,0.0,279.01171875,286.0,47872.5703125,0.0,4056.455322265625,1.0,280.3417663574219,283.47039794921875,291.9145812988281,294.9227294921875,293.1499938964844,293.1499938964844,280.04998779296875,35859.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875898957252502,1.0,0.0,0.0,3.65341067314148,3.6534347534179688,8.906155812837824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.53955078125,0.0,1535.9122314453125,1895.4371337890625,0.0,4194.3408203125,0.9059608578681946,1.0,0.0,3.0,1.0,0.0
12239520,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.7813328504562378,0.4288670122623443,0.3915506601333618,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8697584271430969,0.599626898765564,0.5724409222602844,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134948730469,0.9121233224868774,0.6914716362953186,0.4852366745471954,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11309814453125,0.7488549947738647,0.3762942254543304,0.3627897202968597,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6414360404014587,0.2336672842502594,1.0844157934188845,285.11334228515625,284.95001220703125,299.920166015625,288.9532775878906,298.0433654785156,296.2827453613281,285.1146850585937,1.0,0.6981611847877502,0.3841829895973205,0.3841829895973205,1.0,1.0,-3.478410482406616,1.003914713859558,2.474495887756348,0.2176860719919204,0.9024315476417542,0.9024315476417542,0.0,279.01171875,286.0,47872.5703125,0.0,4056.455322265625,1.0,280.3417663574219,283.47039794921875,291.9145812988281,294.9227294921875,293.1499938964844,293.1499938964844,280.04998779296875,35859.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9875898957252502,1.0,0.0,0.0,3.65341067314148,3.6534347534179688,8.906155812837824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.53955078125,0.0,1535.9122314453125,1895.4371337890625,0.0,4194.3408203125,0.9059608578681946,1.0,0.0,3.0,1.0,0.0
12239580,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7804630398750305,0.4283638000488281,0.3915424942970276,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.8687622547149658,0.599058985710144,0.5723416209220886,297.4928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9126275181770324,0.6942155361175537,0.4875308275222778,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.7484120726585388,0.3765195906162262,0.3632944226264953,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.6411148905754089,0.2338648438453674,1.0862455368041992,284.9768371582031,284.95001220703125,299.9089050292969,288.9545593261719,298.0399169921875,296.2836608886719,284.9732666015625,1.0,0.6995815634727478,0.3837599158287048,0.3837599158287048,1.0,1.0,-3.483858346939087,1.0044610500335691,2.4793972969055176,0.2171075195074081,0.9014227986335754,0.9014227986335754,0.0,280.56903076171875,286.0,48993.015625,0.0,4079.654052734375,1.0,280.0790710449219,283.2926025390625,291.9933166503906,295.1506042480469,293.1499938964844,293.1499938964844,280.04998779296875,35934.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961534142494202,1.0,0.0,0.0,3.655295372009277,3.655319452285767,8.915346825233428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.2734375,0.0,1538.578369140625,1895.4371337890625,0.0,4267.47607421875,0.9063929319381714,1.0,0.0,3.0,1.0,0.0
12239640,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7793545126914978,0.4277766942977905,0.3911503255367279,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8676128387451172,0.5984104871749878,0.571891188621521,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.9121990203857422,0.6954196691513062,0.4884665310382843,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.7476785778999329,0.3764181733131408,0.3633272051811218,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.6405173540115356,0.2338108122348785,1.086530089378357,284.9555053710937,284.95001220703125,299.9025573730469,288.9555053710937,298.03570556640625,296.281005859375,284.9544982910156,1.0,0.7002726793289185,0.3835219442844391,0.3835219442844391,1.0,1.0,-3.484356164932251,1.0039108991622925,2.480445384979248,0.2164875417947769,0.9012057185173036,0.9012057185173036,0.0,281.8750915527344,289.0,49068.34765625,0.0,4088.7021484375,1.0,280.05780029296875,283.26885986328125,291.99237060546875,295.1366882324219,293.1499938964844,293.1499938964844,279.75,35965.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987934231758118,1.0,0.0,0.0,3.6553688049316406,3.65539288520813,8.915704938772251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.291015625,0.0,1538.8948974609375,1895.4371337890625,0.0,4289.8203125,0.9064469933509828,1.0,0.0,3.0,1.0,0.0
12239700,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207092285156,0.7775691151618958,0.4266897737979889,0.3904339075088501,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8657636642456055,0.5971981883049011,0.5710427165031433,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192138671875,0.9113309383392334,0.696775496006012,0.4896214306354522,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.7464378476142883,0.3760539293289184,0.3632107079029083,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82403564453125,0.6394748091697693,0.2335651963949203,1.086329460144043,284.8200378417969,284.95001220703125,299.893798828125,288.95709228515625,298.0281066894531,296.2750244140625,284.8134765625,1.0,0.7011149525642395,0.3831914365291595,0.3831914365291595,1.0,1.0,-3.483487606048584,1.0026262998580933,2.4808614253997803,0.2154453843832016,0.899018406867981,0.899018406867981,0.0,283.8380126953125,289.0,50079.50390625,0.0,4098.14990234375,1.0,279.80108642578125,283.0948791503906,292.0378723144531,295.2994689941406,293.1499938964844,293.1499938964844,279.75,36073.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537816524505615,3.653805494308472,8.907964001991786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.3740234375,0.0,1537.9283447265625,1895.4371337890625,0.0,4300.0,0.906128704547882,1.0,0.0,3.0,1.0,0.0
12239760,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740783691406,0.7753569483757019,0.4253803193569183,0.3894003331661224,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738647460937,0.863495409488678,0.5957094430923462,0.5698184370994568,297.47100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.9099878668785096,0.697883129119873,0.4904895424842834,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.774169921875,0.7448321580886841,0.3754696249961853,0.3628251254558563,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.638086199760437,0.2331331372261047,1.0851579904556274,284.7739562988281,284.95001220703125,299.885009765625,288.9590148925781,298.01812744140625,296.2659606933594,284.7726745605469,1.0,0.701749861240387,0.3827904760837555,0.3827904760837555,1.0,1.0,-3.479947328567505,1.0002542734146118,2.4796931743621826,0.2138996571302414,0.8973434567451477,0.8973434567451477,0.0,286.04376220703125,292.0,50160.515625,0.0,4102.1728515625,1.0,279.7581481933594,283.0458068847656,292.04266357421875,295.2626647949219,293.1499938964844,293.1499938964844,280.04998779296875,36163.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649919271469116,3.6499433517456055,8.889141440704407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.57373046875,0.0,1534.2984619140625,1895.4371337890625,0.0,4300.0,0.9053561091423036,1.0,0.0,3.0,1.0,0.0
12239820,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7724490165710449,0.4244012236595154,0.3881784379482269,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8603726625442505,0.5942649841308594,0.568119466304779,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9090524911880492,0.7020525932312012,0.4930345416069031,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7427179217338562,0.3752538561820984,0.3624407649040222,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6361830234527588,0.2328619062900543,1.0835814476013184,284.9338684082031,284.95001220703125,299.86749267578125,288.9638366699219,298.0115661621094,296.2663879394531,284.9349670410156,1.0,0.7030019760131836,0.3819885551929474,0.3819885551929474,1.0,1.0,-3.4771227836608887,0.9969161748886108,2.4802064895629883,0.2109934091567993,0.8984405994415283,0.8984405994415283,0.0,289.22967529296875,295.0,48983.546875,0.0,4113.87158203125,1.0,280.04217529296875,283.2491149902344,291.955322265625,295.0526428222656,293.1499938964844,293.1499938964844,280.3500061035156,36052.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981238842010498,1.0,0.0,0.0,3.64726185798645,3.64728593826294,8.876202173269121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.16748046875,0.0,1530.513671875,1895.4371337890625,0.0,4284.1630859375,0.9047116041183472,1.0,0.0,3.0,1.0,0.0
12239880,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337463378906,0.7724490165710449,0.4244012236595154,0.3881784379482269,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339294433594,0.8603726625442505,0.5942649841308594,0.568119466304779,297.4722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9090524911880492,0.7020525932312012,0.4930345416069031,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.7427179217338562,0.3752538561820984,0.3624407649040222,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.6361830234527588,0.2328619062900543,1.0835814476013184,284.9338684082031,284.95001220703125,299.86749267578125,288.9638366699219,298.0115661621094,296.2663879394531,284.9349670410156,1.0,0.7030019760131836,0.3819885551929474,0.3819885551929474,1.0,1.0,-3.4771227836608887,0.9969161748886108,2.4802064895629883,0.2109934091567993,0.8984405994415283,0.8984405994415283,0.0,289.22967529296875,295.0,48983.546875,0.0,4113.87158203125,1.0,280.04217529296875,283.2491149902344,291.955322265625,295.0526428222656,293.1499938964844,293.1499938964844,280.3500061035156,36052.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981238842010498,1.0,0.0,0.0,3.64726185798645,3.64728593826294,8.876202173269121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.16748046875,0.0,1530.513671875,1895.4371337890625,0.0,4284.1630859375,0.9047116041183472,1.0,0.0,3.0,1.0,0.0
12239940,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7715710401535034,0.424722284078598,0.3883008062839508,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8592072129249573,0.5942280292510986,0.5678761005401611,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.910348653793335,0.7076826691627502,0.4967714250087738,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7422634959220886,0.3760838508605957,0.3630710542201996,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.63579261302948,0.2334066778421402,1.0854746103286743,285.1171569824219,284.95001220703125,299.8500061035156,288.9700622558594,298.0152587890625,296.2806701660156,285.1185302734375,1.0,0.704861044883728,0.3811866641044616,0.3811866641044616,1.0,1.0,-3.4844970703125,0.9969621300697328,2.487534999847412,0.2092554122209549,0.9021959900856018,0.9021959900856018,0.0,291.1161499023437,298.0,47906.3125,0.0,4144.1171875,1.0,280.3417358398437,283.47369384765625,291.9298095703125,294.9385070800781,293.1499938964844,293.1499938964844,280.04998779296875,35854.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868138432502748,1.0,0.0,0.0,3.652100086212158,3.652124166488648,8.899766612557869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.14892578125,0.0,1534.413330078125,1895.4371337890625,0.0,4187.6650390625,0.9056641459465028,1.0,0.0,3.0,1.0,0.0
12240000,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1170349121094,0.7715710401535034,0.424722284078598,0.3883008062839508,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11724853515625,0.8592072129249573,0.5942280292510986,0.5678761005401611,297.4876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.910348653793335,0.7076826691627502,0.4967714250087738,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.7422634959220886,0.3760838508605957,0.3630710542201996,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163635253906,0.63579261302948,0.2334066778421402,1.0854746103286743,285.1171569824219,284.95001220703125,299.8500061035156,288.9700622558594,298.0152587890625,296.2806701660156,285.1185302734375,1.0,0.704861044883728,0.3811866641044616,0.3811866641044616,1.0,1.0,-3.4844970703125,0.9969621300697328,2.487534999847412,0.2092554122209549,0.9021959900856018,0.9021959900856018,0.0,291.1161499023437,298.0,47906.3125,0.0,4144.1171875,1.0,280.3417358398437,283.47369384765625,291.9298095703125,294.9385070800781,293.1499938964844,293.1499938964844,280.04998779296875,35854.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9868138432502748,1.0,0.0,0.0,3.652100086212158,3.652124166488648,8.899766612557869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.14892578125,0.0,1534.413330078125,1895.4371337890625,0.0,4187.6650390625,0.9056641459465028,1.0,0.0,3.0,1.0,0.0
