time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12240060,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.769727885723114,0.4236330389976501,0.3878970146179199,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.857193648815155,0.5929552912712097,0.567262589931488,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9104548692703248,0.7115525603294373,0.4999526143074035,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7411674857139587,0.3761599957942962,0.3635620176792145,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6349591612815857,0.2335421442985534,1.087551236152649,284.9598999023437,284.95001220703125,299.8326721191406,288.97705078125,298.0077209472656,296.2789001464844,284.9588928222656,1.0,0.7069234251976013,0.3805350959300995,0.3805350959300995,1.0,1.0,-3.4902021884918213,0.9968679547309875,2.4933342933654785,0.2080334573984146,0.9010328650474548,0.9010328650474548,0.0,293.9747619628906,301.0,49108.08984375,0.0,4175.9091796875,1.0,280.05780029296875,283.2724304199219,292.0131530761719,295.1586608886719,293.1499938964844,293.1499938964844,279.75,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978682398796082,1.0,0.0,0.0,3.654280424118042,3.6543045043945312,8.91039633188484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.9853515625,0.0,1537.635986328125,1895.4371337890625,0.0,4282.00146484375,0.9061993956565856,1.0,0.0,3.0,1.0,0.0
12240120,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.769727885723114,0.4236330389976501,0.3878970146179199,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.857193648815155,0.5929552912712097,0.567262589931488,297.4833679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.9104548692703248,0.7115525603294373,0.4999526143074035,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.7411674857139587,0.3761599957942962,0.3635620176792145,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6349591612815857,0.2335421442985534,1.087551236152649,284.9598999023437,284.95001220703125,299.8326721191406,288.97705078125,298.0077209472656,296.2789001464844,284.9588928222656,1.0,0.7069234251976013,0.3805350959300995,0.3805350959300995,1.0,1.0,-3.4902021884918213,0.9968679547309875,2.4933342933654785,0.2080334573984146,0.9010328650474548,0.9010328650474548,0.0,293.9747619628906,301.0,49108.08984375,0.0,4175.9091796875,1.0,280.05780029296875,283.2724304199219,292.0131530761719,295.1586608886719,293.1499938964844,293.1499938964844,279.75,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9978682398796082,1.0,0.0,0.0,3.654280424118042,3.6543045043945312,8.91039633188484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.9853515625,0.0,1537.635986328125,1895.4371337890625,0.0,4282.00146484375,0.9061993956565856,1.0,0.0,3.0,1.0,0.0
12240180,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7659837603569031,0.4212421774864197,0.3861511349678039,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8533644080162048,0.5902649760246277,0.5651823282241821,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9083933234214784,0.7139096260070801,0.5019052624702454,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7385003566741943,0.375165730714798,0.3630165159702301,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.6326966285705566,0.2328568696975708,1.0861436128616333,284.77838134765625,284.95001220703125,299.8155212402344,288.984130859375,297.9891662597656,296.2620544433594,284.777099609375,1.0,0.708358883857727,0.3798835277557373,0.3798835277557373,1.0,1.0,-3.485609531402588,0.993375301361084,2.492234230041504,0.2056466937065124,0.8972291946411133,0.8972291946411133,0.0,298.1295166015625,304.0,50200.859375,0.0,4188.736328125,1.0,279.7582092285156,283.0492858886719,292.0635681152344,295.2860412597656,293.1499938964844,293.1499938964844,280.04998779296875,36156.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649065971374512,3.649089813232422,8.884985049917304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.99267578125,0.0,1533.3018798828125,1895.4371337890625,0.0,4300.0,0.9051609635353088,1.0,0.0,3.0,1.0,0.0
12240240,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.7659837603569031,0.4212421774864197,0.3861511349678039,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8533644080162048,0.5902649760246277,0.5651823282241821,297.4648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781982421875,0.9083933234214784,0.7139096260070801,0.5019052624702454,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7785949707031,0.7385003566741943,0.375165730714798,0.3630165159702301,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77911376953125,0.6326966285705566,0.2328568696975708,1.0861436128616333,284.77838134765625,284.95001220703125,299.8155212402344,288.984130859375,297.9891662597656,296.2620544433594,284.777099609375,1.0,0.708358883857727,0.3798835277557373,0.3798835277557373,1.0,1.0,-3.485609531402588,0.993375301361084,2.492234230041504,0.2056466937065124,0.8972291946411133,0.8972291946411133,0.0,298.1295166015625,304.0,50200.859375,0.0,4188.736328125,1.0,279.7582092285156,283.0492858886719,292.0635681152344,295.2860412597656,293.1499938964844,293.1499938964844,280.04998779296875,36156.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649065971374512,3.649089813232422,8.884985049917304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6418.99267578125,0.0,1533.3018798828125,1895.4371337890625,0.0,4300.0,0.9051609635353088,1.0,0.0,3.0,1.0,0.0
12240300,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7642021775245667,0.4204951226711273,0.3852600157260895,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8515222668647766,0.5892860293388367,0.5640615820884705,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.907489538192749,0.7156651616096497,0.5028842687606812,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7371813654899597,0.3748558461666107,0.3626282811164856,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6315273642539978,0.232588991522789,1.084824800491333,284.89666748046875,284.95001220703125,299.8070373535156,288.9877319335937,297.9839782714844,296.2592468261719,284.9026794433594,1.0,0.7088975310325623,0.3795577585697174,0.3795577585697174,1.0,1.0,-3.482307195663452,0.9913040399551392,2.4910032749176025,0.2042120397090912,0.898009181022644,0.898009181022644,0.0,300.0342102050781,304.0,49164.2265625,0.0,4191.509765625,1.0,280.0013122558594,283.20635986328125,291.9947204589844,295.0712890625,293.1499938964844,293.1499938964844,280.04998779296875,36103.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646910429000856,3.646934509277344,8.874491754795599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.83740234375,0.0,1530.5042724609375,1895.4371337890625,0.0,4300.0,0.9046935439109802,1.0,0.0,3.0,1.0,0.0
12240360,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.7632604241371155,0.4202561378479004,0.3849256038665771,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.850459635257721,0.5888137221336365,0.5634865164756775,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9075371623039246,0.7180070877075195,0.5043913722038269,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.7365065217018127,0.3749056160449981,0.3625896871089935,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.6309121251106262,0.2325796633958816,1.0845367908477783,284.9384765625,284.95001220703125,299.798583984375,288.9913330078125,297.9833068847656,296.2626037597656,284.9395751953125,1.0,0.7095757722854614,0.3792372941970825,0.3792372941970825,1.0,1.0,-3.482625722885132,0.990446925163269,2.4921789169311523,0.2031695544719696,0.8983874320983887,0.8983874320983887,0.0,301.30426025390625,307.0,49026.27734375,0.0,4199.9052734375,1.0,280.04229736328125,283.25262451171875,291.97967529296875,295.0787048339844,293.1499938964844,293.1499938964844,280.3500061035156,36045.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99747896194458,1.0,0.0,0.0,3.646655559539795,3.646679401397705,8.873250862961868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.60888671875,0.0,1529.7894287109375,1895.4371337890625,0.0,4278.70751953125,0.9045711755752563,1.0,0.0,3.0,1.0,0.0
12240420,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7624486088752747,0.4205645322799682,0.3850387632846832,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8493700623512268,0.5887423157691956,0.5632196068763733,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9087931513786316,0.723581075668335,0.5080884099006653,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.7360776662826538,0.3756921589374542,0.3631798923015594,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.6305607557296753,0.233119860291481,1.0864112377166748,285.1217041015625,284.95001220703125,299.78173828125,288.9985656738281,297.9882202148437,296.2777404785156,285.1230773925781,1.0,0.7113997340202332,0.3785963952541351,0.3785963952541351,1.0,1.0,-3.489842176437378,0.9909024238586426,2.498939752578736,0.2018516212701797,0.9022022485733032,0.9022022485733032,0.0,303.1894226074219,295.0,47952.40234375,0.0,4229.94775390625,1.0,280.3417358398437,283.4770202636719,291.9576110839844,294.9686889648437,293.1499938964844,293.1499938964844,280.04998779296875,35847.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860512018203736,1.0,0.0,0.0,3.651744842529297,3.651768922805786,8.898036298887746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.15966796875,0.0,1533.9671630859375,1895.4371337890625,0.0,4181.0966796875,0.9055799841880798,1.0,0.0,3.0,1.0,0.0
12240480,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12158203125,0.7624486088752747,0.4205645322799682,0.3850387632846832,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1217956542969,0.8493700623512268,0.5887423157691956,0.5632196068763733,297.4817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9087931513786316,0.723581075668335,0.5080884099006653,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.7360776662826538,0.3756921589374542,0.3631798923015594,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.6305607557296753,0.233119860291481,1.0864112377166748,285.1217041015625,284.95001220703125,299.78173828125,288.9985656738281,297.9882202148437,296.2777404785156,285.1230773925781,1.0,0.7113997340202332,0.3785963952541351,0.3785963952541351,1.0,1.0,-3.489842176437378,0.9909024238586426,2.498939752578736,0.2018516212701797,0.9022022485733032,0.9022022485733032,0.0,303.1894226074219,295.0,47952.40234375,0.0,4229.94775390625,1.0,280.3417358398437,283.4770202636719,291.9576110839844,294.9686889648437,293.1499938964844,293.1499938964844,280.04998779296875,35847.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860512018203736,1.0,0.0,0.0,3.651744842529297,3.651768922805786,8.898036298887746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6887.15966796875,0.0,1533.9671630859375,1895.4371337890625,0.0,4181.0966796875,0.9055799841880798,1.0,0.0,3.0,1.0,0.0
12240540,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7645137310028076,0.4194952845573425,0.3843803405761719,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8516263365745544,0.5874471068382263,0.5622962713241577,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9140954613685608,0.7273581624031067,0.5110085606575012,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7384490966796875,0.3757377862930298,0.3633615672588348,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.632655680179596,0.2332646548748016,1.0871944427490234,284.9626770019531,284.95001220703125,299.7649841308594,289.005859375,297.9803771972656,296.2752990722656,284.9615478515625,1.0,0.7093200087547302,0.3779554665088653,0.3779554665088653,1.0,1.0,-3.492631196975708,0.989872395992279,2.502758741378784,0.2003711909055709,0.901068389415741,0.901068389415741,0.0,298.9525451660156,283.0,49129.58203125,0.0,4211.95849609375,1.0,280.05780029296875,283.2740783691406,292.04180908203125,295.1895751953125,293.1499938964844,293.1499938964844,279.75,35954.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971067309379578,1.0,0.0,0.0,3.65415096282959,3.654175043106079,8.909765369935485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.345703125,0.0,1537.4500732421875,1895.4371337890625,0.0,4275.55615234375,0.906166136264801,1.0,0.0,3.0,1.0,0.0
12240600,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627990722656,0.7645137310028076,0.4194952845573425,0.3843803405761719,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.8516263365745544,0.5874471068382263,0.5622962713241577,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9140954613685608,0.7273581624031067,0.5110085606575012,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628601074219,0.7384490966796875,0.3757377862930298,0.3633615672588348,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.632655680179596,0.2332646548748016,1.0871944427490234,284.9626770019531,284.95001220703125,299.7649841308594,289.005859375,297.9803771972656,296.2752990722656,284.9615478515625,1.0,0.7093200087547302,0.3779554665088653,0.3779554665088653,1.0,1.0,-3.492631196975708,0.989872395992279,2.502758741378784,0.2003711909055709,0.901068389415741,0.901068389415741,0.0,298.9525451660156,283.0,49129.58203125,0.0,4211.95849609375,1.0,280.05780029296875,283.2740783691406,292.04180908203125,295.1895751953125,293.1499938964844,293.1499938964844,279.75,35954.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971067309379578,1.0,0.0,0.0,3.65415096282959,3.654175043106079,8.909765369935485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.345703125,0.0,1537.4500732421875,1895.4371337890625,0.0,4275.55615234375,0.906166136264801,1.0,0.0,3.0,1.0,0.0
12240660,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7669313549995422,0.4171863198280334,0.3822886943817138,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.8545380234718323,0.5848028659820557,0.5598223209381104,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.9204282760620116,0.729630172252655,0.5125839114189148,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7412779331207275,0.3747584223747253,0.3623920977115631,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6350412368774414,0.2326424717903137,1.0839797258377075,284.7781677246094,284.95001220703125,299.748291015625,289.0131225585937,297.9621276855469,296.25897216796875,284.7767639160156,1.0,0.7048084735870361,0.3772472143173218,0.3772472143173218,1.0,1.0,-3.4840121269226074,0.9848892092704772,2.4991228580474854,0.1973778754472732,0.8972430229187012,0.8972430229187012,0.0,292.1040954589844,271.0,50186.0625,0.0,4148.80224609375,1.0,279.7582092285156,283.0484924316406,292.0884094238281,295.3119812011719,293.1499938964844,293.1499938964844,280.04998779296875,36154.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649035930633545,3.649059772491455,8.884838393896644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.77197265625,0.0,1533.2513427734375,1895.4371337890625,0.0,4300.0,0.9051519632339478,1.0,0.0,3.0,1.0,0.0
12240720,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7783203125,0.7669313549995422,0.4171863198280334,0.3822886943817138,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7781066894531,0.8545380234718323,0.5848028659820557,0.5598223209381104,297.458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7779846191406,0.9204282760620116,0.729630172252655,0.5125839114189148,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.7412779331207275,0.3747584223747253,0.3623920977115631,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.6350412368774414,0.2326424717903137,1.0839797258377075,284.7781677246094,284.95001220703125,299.748291015625,289.0131225585937,297.9621276855469,296.25897216796875,284.7767639160156,1.0,0.7048084735870361,0.3772472143173218,0.3772472143173218,1.0,1.0,-3.4840121269226074,0.9848892092704772,2.4991228580474854,0.1973778754472732,0.8972430229187012,0.8972430229187012,0.0,292.1040954589844,271.0,50186.0625,0.0,4148.80224609375,1.0,279.7582092285156,283.0484924316406,292.0884094238281,295.3119812011719,293.1499938964844,293.1499938964844,280.04998779296875,36154.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649035930633545,3.649059772491455,8.884838393896644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.77197265625,0.0,1533.2513427734375,1895.4371337890625,0.0,4300.0,0.9051519632339478,1.0,0.0,3.0,1.0,0.0
12240780,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.7699103355407715,0.4164070188999176,0.3809321820735931,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.857897937297821,0.5836466550827026,0.5580812692642212,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.926777958869934,0.7323976755142212,0.5138972997665405,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.7443112730979919,0.3744944334030151,0.3616235256195068,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.6375378370285034,0.2324359267950058,1.0810351371765137,284.9212341308594,284.95001220703125,299.7362670898437,289.018310546875,297.9568786621094,296.2581481933594,284.9239196777344,1.0,0.700715959072113,0.3767372667789459,0.3767372667789459,1.0,1.0,-3.477388620376587,0.9811739325523376,2.4962146282196045,0.1949581503868103,0.89822918176651,0.89822918176651,0.0,285.44268798828125,271.0,49026.17578125,0.0,4092.18505859375,1.0,280.0281982421875,283.2337341308594,292.0059509277344,295.09283447265625,293.1499938964844,293.1499938964844,280.04998779296875,36068.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977467060089112,1.0,0.0,0.0,3.646780252456665,3.6468043327331534,8.87385851910949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.0751953125,0.0,1530.1011962890625,1895.4371337890625,0.0,4280.97314453125,0.9046258330345154,1.0,0.0,3.0,1.0,0.0
12240840,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.7716711759567261,0.4163184463977813,0.3806867003440857,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.8597947955131531,0.5834169387817383,0.557683527469635,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.930016040802002,0.7337149977684021,0.5146777033805847,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.745987594127655,0.3745568394660949,0.3615096509456634,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.6389387845993042,0.2324821054935455,1.0804591178894043,284.93511962890625,284.95001220703125,299.7315673828125,289.0203552246094,297.95672607421875,296.2603759765625,284.93609619140625,1.0,0.6991144418716431,0.3765389621257782,0.3765389621257782,1.0,1.0,-3.4767210483551025,0.980356991291046,2.496363878250122,0.1942323893308639,0.8983365893363953,0.8983365893363953,0.0,282.35870361328125,259.0,48973.0078125,0.0,4072.173095703125,1.0,280.04217529296875,283.2491760253906,292.0047912597656,295.1011962890625,293.1499938964844,293.1499938964844,280.3500061035156,36047.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9966081976890564,1.0,0.0,0.0,3.646571159362793,3.646595239639282,8.872840453477693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.283203125,0.0,1529.7100830078125,1895.4371337890625,0.0,4271.33203125,0.9045531749725342,1.0,0.0,3.0,1.0,0.0
12240900,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.7752495408058167,0.4164318144321441,0.3803919553756714,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8636391758918762,0.5832929015159607,0.5571432709693909,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9363144636154176,0.736393928527832,0.5161890983581543,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7493844032287598,0.3748854398727417,0.3614419996738434,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.6418105959892273,0.2327346056699752,1.079958200454712,285.06988525390625,284.95001220703125,299.72320556640625,289.02392578125,297.95855712890625,296.2671813964844,285.0764465332031,1.0,0.6962637305259705,0.3761848509311676,0.3761848509311676,1.0,1.0,-3.476844787597656,0.979331076145172,2.497513771057129,0.1930722594261169,0.9004496932029724,0.9004496932029724,0.0,276.55181884765625,259.0,47953.94921875,0.0,4038.03125,1.0,280.2987060546875,283.42254638671875,291.9663391113281,294.9375305175781,293.1499938964844,293.1499938964844,280.3500061035156,35940.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886280298233032,1.0,0.0,0.0,3.647907733917236,3.6479315757751465,8.879345614332124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.28125,0.0,1530.39599609375,1895.4371337890625,0.0,4203.2587890625,0.9048148989677428,1.0,0.0,3.0,1.0,0.0
12240960,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.7795668840408325,0.4167748987674713,0.3804099559783935,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8682429790496826,0.5834329128265381,0.5569506883621216,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.9434255957603456,0.739323616027832,0.5179903507232666,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155700683594,0.753452718257904,0.3754368722438812,0.3616380393505096,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.6452994346618652,0.233181744813919,1.080432653427124,285.1158142089844,284.95001220703125,299.71484375,289.0274963378906,297.9624938964844,296.27655029296875,285.1170654296875,1.0,0.6935247182846069,0.375956118106842,0.375956118106842,1.0,1.0,-3.4796035289764404,0.9795254468917848,2.500077962875366,0.1925521343946457,0.902054488658905,0.902054488658905,0.0,270.3282165527344,247.0,47860.91796875,0.0,4008.1005859375,1.0,280.34185791015625,283.4715576171875,291.98388671875,294.9902038574219,293.1499938964844,293.1499938964844,280.04998779296875,35852.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846658110618592,1.0,0.0,0.0,3.651459455490112,3.6514835357666016,8.896645340428222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.11865234375,0.0,1533.691650390625,1895.4371337890625,0.0,4169.14697265625,0.905519425868988,1.0,0.0,3.0,1.0,0.0
12241020,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7874175906181335,0.4158814549446106,0.3796345591545105,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8768801689147949,0.5822601318359375,0.5558498501777649,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9562317132949828,0.743108868598938,0.520713210105896,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7612128257751465,0.3756010234355926,0.3616422414779663,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6520593166351318,0.2335109412670135,1.0806726217269895,284.9555358886719,284.95001220703125,299.697998046875,289.0345764160156,297.9557189941406,296.2751159667969,284.9543762207031,1.0,0.6878758072853088,0.3754986822605133,0.3754986822605133,1.0,1.0,-3.480929136276245,0.9785703420639038,2.502358675003052,0.1913679540157318,0.90081387758255,0.90081387758255,0.0,258.7537536621094,235.0,49023.66015625,0.0,3942.671875,1.0,280.05780029296875,283.2677001953125,292.0689392089844,295.2106018066406,293.1499938964844,293.1499938964844,279.75,35963.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954118132591248,1.0,0.0,0.0,3.65354323387146,3.653567314147949,8.906802122510271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.541015625,0.0,1536.8372802734375,1895.4371337890625,0.0,4261.18212890625,0.9060359001159668,1.0,0.0,3.0,1.0,0.0
12241080,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.7874175906181335,0.4158814549446106,0.3796345591545105,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8768801689147949,0.5822601318359375,0.5558498501777649,297.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9562317132949828,0.743108868598938,0.520713210105896,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7612128257751465,0.3756010234355926,0.3616422414779663,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.6520593166351318,0.2335109412670135,1.0806726217269895,284.9555358886719,284.95001220703125,299.697998046875,289.0345764160156,297.9557189941406,296.2751159667969,284.9543762207031,1.0,0.6878758072853088,0.3754986822605133,0.3754986822605133,1.0,1.0,-3.480929136276245,0.9785703420639038,2.502358675003052,0.1913679540157318,0.90081387758255,0.90081387758255,0.0,258.7537536621094,235.0,49023.66015625,0.0,3942.671875,1.0,280.05780029296875,283.2677001953125,292.0689392089844,295.2106018066406,293.1499938964844,293.1499938964844,279.75,35963.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954118132591248,1.0,0.0,0.0,3.65354323387146,3.653567314147949,8.906802122510271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.541015625,0.0,1536.8372802734375,1895.4371337890625,0.0,4261.18212890625,0.9060359001159668,1.0,0.0,3.0,1.0,0.0
12241140,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7937787771224976,0.4137254655361175,0.377547949552536,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8842082619667053,0.5797363519668579,0.5533455014228821,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9667763113975524,0.7453456521034241,0.5221635103225708,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7678620219230652,0.3747282028198242,0.360631912946701,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6578138470649719,0.2330515384674072,1.0775301456451416,284.7710876464844,284.95001220703125,299.6810302734375,289.0415344238281,297.9384460449219,296.25946044921875,284.76971435546875,1.0,0.6814502477645874,0.3750412464141845,0.3750412464141845,1.0,1.0,-3.472166061401367,0.974307656288147,2.4978585243225098,0.1890677809715271,0.8968940377235413,0.8968940377235413,0.0,248.23243713378903,223.0,50077.50390625,0.0,3858.232421875,1.0,279.7582092285156,283.042236328125,292.1090393066406,295.3277893066406,293.1499938964844,293.1499938964844,280.04998779296875,36164.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480553150177,3.6480793952941895,8.880064683580713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.73046875,0.0,1532.2359619140625,1895.4371337890625,0.0,4300.0,0.904939591884613,1.0,0.0,3.0,1.0,0.0
12241200,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.771240234375,0.7937787771224976,0.4137254655361175,0.377547949552536,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7710266113281,0.8842082619667053,0.5797363519668579,0.5533455014228821,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.9667763113975524,0.7453456521034241,0.5221635103225708,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713317871094,0.7678620219230652,0.3747282028198242,0.360631912946701,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.6578138470649719,0.2330515384674072,1.0775301456451416,284.7710876464844,284.95001220703125,299.6810302734375,289.0415344238281,297.9384460449219,296.25946044921875,284.76971435546875,1.0,0.6814502477645874,0.3750412464141845,0.3750412464141845,1.0,1.0,-3.472166061401367,0.974307656288147,2.4978585243225098,0.1890677809715271,0.8968940377235413,0.8968940377235413,0.0,248.23243713378903,223.0,50077.50390625,0.0,3858.232421875,1.0,279.7582092285156,283.042236328125,292.1090393066406,295.3277893066406,293.1499938964844,293.1499938964844,280.04998779296875,36164.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480553150177,3.6480793952941895,8.880064683580713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.73046875,0.0,1532.2359619140625,1895.4371337890625,0.0,4300.0,0.904939591884613,1.0,0.0,3.0,1.0,0.0
12241260,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8020604252815247,0.4129666090011596,0.3759823143482208,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8935197591781616,0.5784420371055603,0.5512253046035767,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9786016941070556,0.7494091391563416,0.5241823196411133,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7761890888214111,0.3746120929718017,0.35976043343544,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6649510860443115,0.2330218255519867,1.0742770433425903,284.9287109375,284.95001220703125,299.6639099121094,289.0483093261719,297.93359375,296.2611999511719,284.92974853515625,1.0,0.6747080087661743,0.3744852244853973,0.3744852244853973,1.0,1.0,-3.4651854038238525,0.970358431339264,2.4948270320892334,0.1863947510719299,0.8979065418243408,0.8979065418243408,0.0,236.6098480224609,211.0,48869.98046875,0.0,3772.111083984375,1.0,280.0421447753906,283.2435607910156,292.02734375,295.1166687011719,293.1499938964844,293.1499938964844,280.3500061035156,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952024221420288,1.0,0.0,0.0,3.6452229022979736,3.645246744155884,8.866280154506967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.4638671875,0.0,1528.285888671875,1895.4371337890625,0.0,4259.4033203125,0.9042583703994752,1.0,0.0,3.0,1.0,0.0
12241320,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.8020604252815247,0.4129666090011596,0.3759823143482208,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92877197265625,0.8935197591781616,0.5784420371055603,0.5512253046035767,297.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.9786016941070556,0.7494091391563416,0.5241823196411133,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.7761890888214111,0.3746120929718017,0.35976043343544,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.6649510860443115,0.2330218255519867,1.0742770433425903,284.9287109375,284.95001220703125,299.6639099121094,289.0483093261719,297.93359375,296.2611999511719,284.92974853515625,1.0,0.6747080087661743,0.3744852244853973,0.3744852244853973,1.0,1.0,-3.4651854038238525,0.970358431339264,2.4948270320892334,0.1863947510719299,0.8979065418243408,0.8979065418243408,0.0,236.6098480224609,211.0,48869.98046875,0.0,3772.111083984375,1.0,280.0421447753906,283.2435607910156,292.02734375,295.1166687011719,293.1499938964844,293.1499938964844,280.3500061035156,36056.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952024221420288,1.0,0.0,0.0,3.6452229022979736,3.645246744155884,8.866280154506967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.4638671875,0.0,1528.285888671875,1895.4371337890625,0.0,4259.4033203125,0.9042583703994752,1.0,0.0,3.0,1.0,0.0
12241380,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8135812282562256,0.4135041534900665,0.3757462799549103,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.906610071659088,0.57852703332901,0.5505227446556091,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.9922879338264464,0.754999041557312,0.5274531841278076,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.787868320941925,0.375559389591217,0.3599169552326202,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.675186038017273,0.2338256537914276,1.0745577812194824,285.11004638671875,284.95001220703125,299.6465759277344,289.0549011230469,297.9394226074219,296.27740478515625,285.1113586425781,1.0,0.668523371219635,0.3739291727542877,0.3739291727542877,1.0,1.0,-3.4685065746307373,0.9697733521461488,2.4987330436706543,0.1848428100347519,0.9015530347824096,0.9015530347824096,0.0,223.59869384765625,199.0,47764.24609375,0.0,3703.275146484375,1.0,280.3417358398437,283.4664611816406,292.00946044921875,295.0094909667969,293.1499938964844,293.1499938964844,280.04998779296875,35861.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982919991016388,1.0,0.0,0.0,3.649781465530396,3.6498055458068848,8.888470688361849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.6728515625,0.0,1531.890625,1895.4371337890625,0.0,4154.05322265625,0.905150294303894,1.0,0.0,3.0,1.0,0.0
12241440,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.8135812282562256,0.4135041534900665,0.3757462799549103,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.906610071659088,0.57852703332901,0.5505227446556091,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.9922879338264464,0.754999041557312,0.5274531841278076,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098327636719,0.787868320941925,0.375559389591217,0.3599169552326202,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.675186038017273,0.2338256537914276,1.0745577812194824,285.11004638671875,284.95001220703125,299.6465759277344,289.0549011230469,297.9394226074219,296.27740478515625,285.1113586425781,1.0,0.668523371219635,0.3739291727542877,0.3739291727542877,1.0,1.0,-3.4685065746307373,0.9697733521461488,2.4987330436706543,0.1848428100347519,0.9015530347824096,0.9015530347824096,0.0,223.59869384765625,199.0,47764.24609375,0.0,3703.275146484375,1.0,280.3417358398437,283.4664611816406,292.00946044921875,295.0094909667969,293.1499938964844,293.1499938964844,280.04998779296875,35861.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982919991016388,1.0,0.0,0.0,3.649781465530396,3.6498055458068848,8.888470688361849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6883.6728515625,0.0,1531.890625,1895.4371337890625,0.0,4154.05322265625,0.905150294303894,1.0,0.0,3.0,1.0,0.0
12241500,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8194143772125244,0.4133467674255371,0.3756555020809173,297.0596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9141103625297546,0.5782235860824585,0.5502596497535706,297.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.9986252188682556,0.7571687698364258,0.5289835929870605,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7941886186599731,0.3758496344089508,0.3601108491420746,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6808283925056458,0.2341609448194503,1.0753382444381714,284.9920349121094,284.95001220703125,299.6378173828125,289.0581359863281,297.9382019042969,296.2798767089844,284.9859619140625,1.0,0.6655905842781067,0.3736511468887329,0.3736511468887329,1.0,1.0,-3.4711062908172607,0.969778299331665,2.501327991485596,0.1843196004629135,0.9007006287574768,0.9007006287574768,0.0,217.2582092285156,199.0,48795.96484375,0.0,3672.05712890625,1.0,280.0986022949219,283.309326171875,292.0858459472656,295.2405090332031,293.1499938964844,293.1499938964844,280.04998779296875,35914.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9895070791244508,1.0,0.0,0.0,3.6516036987304688,3.651627779006958,8.897347925085342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6725.65576171875,0.0,1534.3126220703125,1895.4371337890625,0.0,4210.798828125,0.9055438041687012,1.0,0.0,3.0,1.0,0.0
12241560,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8230300545692444,0.4126636981964111,0.3750684559345245,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9191216230392456,0.577396810054779,0.5495141744613647,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9990000128746032,0.7591238617897034,0.5238289833068848,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7983835339546204,0.3757551610469818,0.3600046634674072,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.6846285462379456,0.2342184334993362,1.0753358602523804,284.9466857910156,284.95001220703125,299.62896728515625,289.061279296875,297.9331359863281,296.27734375,284.9450378417969,1.0,0.6621191501617432,0.3733918964862823,0.3733918964862823,1.0,1.0,-3.4632585048675537,0.966407597064972,2.4968509674072266,0.1829765290021896,0.9001923203468323,0.9001923203468323,0.0,212.64122009277344,187.0,48867.3359375,0.0,3625.5634765625,1.0,280.0576477050781,283.2597045898437,292.09539794921875,295.230224609375,293.1499938964844,293.1499938964844,279.75,35973.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936330318450928,1.0,0.0,0.0,3.651519298553467,3.651543140411377,8.896936378732789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7069.48486328125,0.0,1534.6614990234375,1895.4371337890625,0.0,4246.05419921875,0.9055891633033752,1.0,0.0,3.0,1.0,0.0
12241620,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8290849924087524,0.4104703962802887,0.3730567991733551,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.9279167652130128,0.5748128294944763,0.547075092792511,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9990000128746032,0.7646406888961792,0.5088768005371094,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8056109547615051,0.3748168647289276,0.3590529859066009,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.6911321878433228,0.2337681800127029,1.0727297067642212,284.74951171875,284.95001220703125,299.611083984375,289.0674133300781,297.9251403808594,296.2759094238281,284.7475891113281,1.0,0.6538984179496765,0.3728733360767364,0.3728733360767364,1.0,1.0,-3.435591220855713,0.9557893872261048,2.479801893234253,0.1785324364900589,0.8958988785743713,0.8958988785743713,0.0,203.81874084472656,175.0,49748.13671875,0.0,3507.313232421875,1.0,279.7582397460937,283.02392578125,292.1245422363281,295.3299560546875,293.1499938964844,293.1499938964844,280.04998779296875,36189.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645164966583252,3.645189046859741,8.865998779583606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.41162109375,0.0,1529.2115478515625,1895.4371337890625,0.0,4300.0,0.9043084383010864,1.0,0.0,3.0,1.0,0.0
12241680,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8290849924087524,0.4104703962802887,0.3730567991733551,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.9279167652130128,0.5748128294944763,0.547075092792511,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.9990000128746032,0.7646406888961792,0.5088768005371094,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74981689453125,0.8056109547615051,0.3748168647289276,0.3590529859066009,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75054931640625,0.6911321878433228,0.2337681800127029,1.0727297067642212,284.74951171875,284.95001220703125,299.611083984375,289.0674133300781,297.9251403808594,296.2759094238281,284.7475891113281,1.0,0.6538984179496765,0.3728733360767364,0.3728733360767364,1.0,1.0,-3.435591220855713,0.9557893872261048,2.479801893234253,0.1785324364900589,0.8958988785743713,0.8958988785743713,0.0,203.81874084472656,175.0,49748.13671875,0.0,3507.313232421875,1.0,279.7582397460937,283.02392578125,292.1245422363281,295.3299560546875,293.1499938964844,293.1499938964844,280.04998779296875,36189.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645164966583252,3.645189046859741,8.865998779583606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.41162109375,0.0,1529.2115478515625,1895.4371337890625,0.0,4300.0,0.9043084383010864,1.0,0.0,3.0,1.0,0.0
12241740,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8372995853424072,0.4096590578556061,0.3715494573116302,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9394286274909972,0.5734124183654785,0.544973611831665,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7739577293395996,0.4910415709018707,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8144925832748413,0.3745850920677185,0.3581898510456085,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6993398070335388,0.2337678223848343,1.070074439048767,284.8943786621094,284.95001220703125,299.5928649902344,289.0732727050781,297.9356994628906,296.3001708984375,284.894775390625,1.0,0.6446855068206787,0.3723547756671905,0.3723547756671905,1.0,1.0,-3.4055631160736084,0.9444141387939452,2.461148977279663,0.1736654788255691,0.8963716626167297,0.8963716626167297,0.0,193.7171325683593,163.0,48357.56640625,0.0,3377.837646484375,1.0,280.0421447753906,283.2145690917969,292.041259765625,295.1032409667969,293.1499938964844,293.1499938964844,280.3500061035156,36097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923551678657532,1.0,0.0,0.0,3.6408729553222656,3.640896797180176,8.845132697388181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.50439453125,0.0,1523.7669677734375,1895.4371337890625,0.0,4235.15966796875,0.9033116102218628,1.0,0.0,3.0,1.0,0.0
12241800,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8372995853424072,0.4096590578556061,0.3715494573116302,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9394286274909972,0.5734124183654785,0.544973611831665,297.5383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9990000128746032,0.7739577293395996,0.4910415709018707,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8144925832748413,0.3745850920677185,0.3581898510456085,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6993398070335388,0.2337678223848343,1.070074439048767,284.8943786621094,284.95001220703125,299.5928649902344,289.0732727050781,297.9356994628906,296.3001708984375,284.894775390625,1.0,0.6446855068206787,0.3723547756671905,0.3723547756671905,1.0,1.0,-3.4055631160736084,0.9444141387939452,2.461148977279663,0.1736654788255691,0.8963716626167297,0.8963716626167297,0.0,193.7171325683593,163.0,48357.56640625,0.0,3377.837646484375,1.0,280.0421447753906,283.2145690917969,292.041259765625,295.1032409667969,293.1499938964844,293.1499938964844,280.3500061035156,36097.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923551678657532,1.0,0.0,0.0,3.6408729553222656,3.640896797180176,8.845132697388181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.50439453125,0.0,1523.7669677734375,1895.4371337890625,0.0,4235.15966796875,0.9033116102218628,1.0,0.0,3.0,1.0,0.0
12241860,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8493140935897827,0.4101084768772125,0.3713550567626953,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9549883604049684,0.5733429193496704,0.5442571640014648,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.786876380443573,0.4692343175411224,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8262860178947449,0.3753687441349029,0.3583205342292785,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.71083003282547,0.2346343100070953,1.071136713027954,285.0612487792969,284.95001220703125,299.5742492675781,289.07879638671875,297.9651184082031,296.3490600585937,285.0618896484375,1.0,0.6352357864379883,0.3723815381526947,0.3723815381526947,1.0,1.0,-3.3796706199646,0.9359695911407472,2.4437010288238525,0.1708188503980636,0.8992702960968018,0.8992702960968018,0.0,182.2885131835937,181.0,47037.796875,0.0,3252.191162109375,1.0,280.3416748046875,283.4251708984375,292.0234375,294.9840393066406,293.1499938964844,293.1499938964844,280.6499938964844,35920.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781031608581544,1.0,0.0,0.0,3.643312692642212,3.643336534500122,8.856990802996734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3076171875,0.0,1525.14453125,1895.4371337890625,0.0,4112.21337890625,0.90374094247818,1.0,0.0,3.0,1.0,0.0
