time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241920,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8493140935897827,0.4101084768772125,0.3713550567626953,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9549883604049684,0.5733429193496704,0.5442571640014648,297.6175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.9990000128746032,0.786876380443573,0.4692343175411224,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.8262860178947449,0.3753687441349029,0.3583205342292785,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.71083003282547,0.2346343100070953,1.071136713027954,285.0612487792969,284.95001220703125,299.5742492675781,289.07879638671875,297.9651184082031,296.3490600585937,285.0618896484375,1.0,0.6352357864379883,0.3723815381526947,0.3723815381526947,1.0,1.0,-3.3796706199646,0.9359695911407472,2.4437010288238525,0.1708188503980636,0.8992702960968018,0.8992702960968018,0.0,182.2885131835937,181.0,47037.796875,0.0,3252.191162109375,1.0,280.3416748046875,283.4251708984375,292.0234375,294.9840393066406,293.1499938964844,293.1499938964844,280.6499938964844,35920.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9781031608581544,1.0,0.0,0.0,3.643312692642212,3.643336534500122,8.856990802996734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.3076171875,0.0,1525.14453125,1895.4371337890625,0.0,4112.21337890625,0.90374094247818,1.0,0.0,3.0,1.0,0.0
12241980,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.23516845703125,0.8523511290550232,0.4109730720520019,0.371896743774414,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23565673828125,0.958409309387207,0.5738791227340698,0.5444969534873962,297.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.9990000128746032,0.7976806163787842,0.4647500514984131,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2350158691406,0.8293538689613342,0.3765042126178741,0.3591562509536743,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23388671875,0.714073657989502,0.2358328104019165,1.0754438638687134,285.2354736328125,284.95001220703125,299.5590515136719,289.0829772949219,297.9925537109375,296.3927001953125,285.2383117675781,1.0,0.635141134262085,0.3724029660224914,0.3724029660224914,1.0,1.0,-3.381356239318848,0.936617374420166,2.4447388648986816,0.1704724729061126,0.903821051120758,0.903821051120758,0.0,180.27430725097656,181.0,46022.32421875,0.0,3244.436767578125,1.0,280.6328125,283.6387634277344,292.0164794921875,294.8880310058594,293.1499938964844,293.1499938964844,280.6499938964844,35726.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658045768737792,1.0,0.0,0.0,3.6512978076934814,3.651321649551392,8.895856922208623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.2685546875,0.0,1532.5623779296875,1895.4371337890625,0.0,4004.156494140625,0.905407965183258,1.0,0.0,3.0,1.0,0.0
12242040,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.8522626161575317,0.4111910760402679,0.3721258342266083,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2476806640625,0.9581981301307678,0.5740332007408142,0.5446667671203613,297.68853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477722167969,0.9990000128746032,0.8000361323356628,0.4651854932308197,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.247314453125,0.8293318152427673,0.3768147230148315,0.3594619631767273,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7141835689544678,0.2361647486686706,1.0769551992416382,285.2475891113281,284.95001220703125,299.5552062988281,289.083984375,297.99774169921875,296.4012451171875,285.24932861328125,1.0,0.635818600654602,0.3724083006381988,0.3724083006381988,1.0,1.0,-3.384540319442749,0.9376804232597352,2.446859836578369,0.1707535535097122,0.9047616720199584,0.9047616720199584,0.0,180.6098175048828,199.0,46050.7109375,0.0,3253.61279296875,1.0,280.6416015625,283.65020751953125,292.0315856933594,294.9181823730469,293.1499938964844,293.1499938964844,280.3500061035156,35695.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648253321647644,1.0,0.0,0.0,3.653970241546631,3.653994083404541,8.908883728508954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.9921875,0.0,1535.3094482421875,1895.4371337890625,0.0,3995.481201171875,0.9059764742851256,1.0,0.0,3.0,1.0,0.0
12242100,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357421875,0.8504303693771362,0.4112225770950317,0.3725227117538452,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347351074219,0.955743372440338,0.5739485621452332,0.5449451804161072,297.70098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.9990000128746032,0.804681658744812,0.4687936902046203,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8278405666351318,0.377276599407196,0.3601571023464203,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.7131710648536682,0.2367871105670929,1.080657720565796,285.1351013183594,284.95001220703125,299.5455322265625,289.0864562988281,298.0023498535156,296.4110107421875,285.12939453125,1.0,0.6384726762771606,0.3724216818809509,0.3724216818809509,1.0,1.0,-3.394974946975708,0.9411441683769226,2.4538307189941406,0.1717859506607055,0.904919445514679,0.904919445514679,0.0,182.71939086914065,199.0,47178.8046875,0.0,3289.63916015625,1.0,280.3984375,283.4962463378906,292.1160583496094,295.1632385253906,293.1499938964844,293.1499938964844,280.3500061035156,35732.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972067415714264,1.0,0.0,0.0,3.659269332885742,3.659293413162232,8.934742368182924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.03662109375,0.0,1541.4991455078125,1895.4371337890625,0.0,4059.39599609375,0.907137930393219,1.0,0.0,3.0,1.0,0.0
12242160,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009521484375,0.8462026119232178,0.4107474684715271,0.3723912835121155,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.95033597946167,0.5733538269996643,0.5447025299072266,297.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.100830078125,0.9990000128746032,0.8077414035797119,0.4759643077850342,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009826660156,0.8241918087005615,0.3773515820503235,0.3605048954486847,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.7101096510887146,0.237102061510086,1.0832792520523071,285.10089111328125,284.95001220703125,299.53570556640625,289.0888061523437,297.9969177246094,296.4071960449219,285.1005249023437,1.0,0.642166018486023,0.3722462952136993,0.3722462952136993,1.0,1.0,-3.406717300415039,0.9445029497146606,2.462214469909668,0.1724667996168136,0.905544102191925,0.905544102191925,0.0,186.5605316162109,217.0,47446.96484375,0.0,3338.9580078125,1.0,280.357666015625,283.4555053710937,292.1299743652344,295.1673278808594,293.1499938964844,293.1499938964844,280.04998779296875,35774.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977184236049652,1.0,0.0,0.0,3.662986278533936,3.663010358810425,8.952903272074764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.208984375,0.0,1545.9697265625,1895.4371337890625,0.0,4104.19970703125,0.9080232977867126,1.0,0.0,3.0,1.0,0.0
12242220,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8339172601699829,0.408967912197113,0.3714159727096557,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.933846652507782,0.5712701678276062,0.5434148907661438,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990000128746032,0.8099842071533203,0.4972623884677887,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8129307627677917,0.3767538368701935,0.3605685830116272,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6998412013053894,0.2370037287473678,1.0858242511749268,284.93621826171875,284.95001220703125,299.5157165527344,289.0932312011719,297.96783447265625,296.37457275390625,284.9357604980469,1.0,0.6516664028167725,0.3718954920768738,0.3718954920768738,1.0,1.0,-3.432745933532715,0.9519607424736024,2.480785131454468,0.1740475445985794,0.9039530158042908,0.9039530158042908,0.0,197.88536071777344,235.0,48838.9609375,0.0,3465.881103515625,1.0,280.0581359863281,283.244384765625,292.15185546875,295.295166015625,293.1499938964844,293.1499938964844,279.75,35937.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921061396598816,1.0,0.0,0.0,3.665807008743286,3.6658313274383545,8.966696896095527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.283203125,0.0,1550.359375,1895.4371337890625,0.0,4233.03369140625,0.9087597131729126,1.0,0.0,3.0,1.0,0.0
12242280,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.8339172601699829,0.408967912197113,0.3714159727096557,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.933846652507782,0.5712701678276062,0.5434148907661438,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.9990000128746032,0.8099842071533203,0.4972623884677887,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.8129307627677917,0.3767538368701935,0.3605685830116272,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.6998412013053894,0.2370037287473678,1.0858242511749268,284.93621826171875,284.95001220703125,299.5157165527344,289.0932312011719,297.96783447265625,296.37457275390625,284.9357604980469,1.0,0.6516664028167725,0.3718954920768738,0.3718954920768738,1.0,1.0,-3.432745933532715,0.9519607424736024,2.480785131454468,0.1740475445985794,0.9039530158042908,0.9039530158042908,0.0,197.88536071777344,235.0,48838.9609375,0.0,3465.881103515625,1.0,280.0581359863281,283.244384765625,292.15185546875,295.295166015625,293.1499938964844,293.1499938964844,279.75,35937.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921061396598816,1.0,0.0,0.0,3.665807008743286,3.6658313274383545,8.966696896095527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7081.283203125,0.0,1550.359375,1895.4371337890625,0.0,4233.03369140625,0.9087597131729126,1.0,0.0,3.0,1.0,0.0
12242340,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.819343626499176,0.4065043330192566,0.369850754737854,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9138158559799194,0.5684475302696228,0.5414445996284485,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.9990000128746032,0.8081780076026917,0.5240104794502258,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7983275055885315,0.3755112588405609,0.3600558042526245,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.6867915987968445,0.2361499220132827,1.0852757692337036,284.77081298828125,284.95001220703125,299.4951477050781,289.0971984863281,297.9248962402344,296.3229064941406,284.7703552246094,1.0,0.6627604961395264,0.3715446889400482,0.3715446889400482,1.0,1.0,-3.459388971328736,0.9595922231674194,2.4997966289520264,0.1757101565599441,0.9001461863517761,0.9001461863517761,0.0,212.4809112548828,238.0,50169.33984375,0.0,3615.42041015625,1.0,279.75811767578125,283.0352478027344,292.1626281738281,295.3877258300781,293.1499938964844,293.1499938964844,279.45001220703125,36142.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6610426902771,3.661066770553589,8.943404168348934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3310546875,0.0,1546.5606689453125,1895.4371337890625,0.0,4300.0,0.9078304767608644,1.0,0.0,3.0,1.0,0.0
12242400,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7708740234375,0.819343626499176,0.4065043330192566,0.369850754737854,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707824707031,0.9138158559799194,0.5684475302696228,0.5414445996284485,297.5693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.9990000128746032,0.8081780076026917,0.5240104794502258,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.7983275055885315,0.3755112588405609,0.3600558042526245,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77117919921875,0.6867915987968445,0.2361499220132827,1.0852757692337036,284.77081298828125,284.95001220703125,299.4951477050781,289.0971984863281,297.9248962402344,296.3229064941406,284.7703552246094,1.0,0.6627604961395264,0.3715446889400482,0.3715446889400482,1.0,1.0,-3.459388971328736,0.9595922231674194,2.4997966289520264,0.1757101565599441,0.9001461863517761,0.9001461863517761,0.0,212.4809112548828,238.0,50169.33984375,0.0,3615.42041015625,1.0,279.75811767578125,283.0352478027344,292.1626281738281,295.3877258300781,293.1499938964844,293.1499938964844,279.45001220703125,36142.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6610426902771,3.661066770553589,8.943404168348934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3310546875,0.0,1546.5606689453125,1895.4371337890625,0.0,4300.0,0.9078304767608644,1.0,0.0,3.0,1.0,0.0
12242460,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.8080072402954102,0.4035490155220032,0.3677078783512115,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.9000629186630249,0.5651084184646606,0.5388432145118713,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9990000128746032,0.8043471574783325,0.5439853072166443,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.7873433232307434,0.373841255903244,0.3589897453784942,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.6768826842308044,0.2347494512796402,1.0815203189849854,284.5987854003906,284.95001220703125,299.4739990234375,289.1006774902344,297.8774719238281,296.2672424316406,284.597900390625,1.0,0.6696649789810181,0.3706124722957611,0.3706124722957611,1.0,1.0,-3.471932888031006,0.9608843326568604,2.511048555374145,0.1744638532400131,0.8940134048461914,0.8940134048461914,0.0,223.5258026123047,241.0,51313.88671875,0.0,3711.31591796875,1.0,279.4582214355469,282.82293701171875,292.2087097167969,295.5028686523437,293.1499938964844,293.1499938964844,279.75,36382.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647458791732788,3.647482872009277,8.877161121745303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.8095703125,0.0,1533.2034912109375,1895.4371337890625,0.0,4300.0,0.9049546122550964,1.0,0.0,3.0,1.0,0.0
12242520,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989074707031,0.8080072402954102,0.4035490155220032,0.3677078783512115,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5987548828125,0.9000629186630249,0.5651084184646606,0.5388432145118713,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.9990000128746032,0.8043471574783325,0.5439853072166443,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5989685058594,0.7873433232307434,0.373841255903244,0.3589897453784942,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.599365234375,0.6768826842308044,0.2347494512796402,1.0815203189849854,284.5987854003906,284.95001220703125,299.4739990234375,289.1006774902344,297.8774719238281,296.2672424316406,284.597900390625,1.0,0.6696649789810181,0.3706124722957611,0.3706124722957611,1.0,1.0,-3.471932888031006,0.9608843326568604,2.511048555374145,0.1744638532400131,0.8940134048461914,0.8940134048461914,0.0,223.5258026123047,241.0,51313.88671875,0.0,3711.31591796875,1.0,279.4582214355469,282.82293701171875,292.2087097167969,295.5028686523437,293.1499938964844,293.1499938964844,279.75,36382.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647458791732788,3.647482872009277,8.877161121745303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.8095703125,0.0,1533.2034912109375,1895.4371337890625,0.0,4300.0,0.9049546122550964,1.0,0.0,3.0,1.0,0.0
12242580,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.800231397151947,0.4021536707878113,0.3662483990192413,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8914358615875244,0.5632389187812805,0.5368793606758118,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.9990000128746032,0.8032048940658569,0.5574041604995728,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7803010940551758,0.373206615447998,0.3583117723464966,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.6703512668609619,0.2339614629745483,1.078160047531128,284.7668151855469,284.95001220703125,299.45220947265625,289.1036682128906,297.8506164550781,296.2404479980469,284.7680969238281,1.0,0.6743466854095459,0.369680255651474,0.369680255651474,1.0,1.0,-3.479094982147217,0.9603683948516846,2.518726587295532,0.1722981035709381,0.8929434418678284,0.8929434418678284,0.0,231.1006774902344,244.0,50152.15234375,0.0,3773.93115234375,1.0,279.7422180175781,283.0355224609375,292.1180419921875,295.2923278808594,293.1499938964844,293.1499938964844,280.04998779296875,36287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635993480682373,3.636017322540283,8.821439791972807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.34326171875,0.0,1519.7877197265625,1895.4371337890625,0.0,4300.0,0.9023557305336,1.0,0.0,3.0,1.0,0.0
12242640,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.800231397151947,0.4021536707878113,0.3662483990192413,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.8914358615875244,0.5632389187812805,0.5368793606758118,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.9990000128746032,0.8032048940658569,0.5574041604995728,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.7803010940551758,0.373206615447998,0.3583117723464966,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660522460937,0.6703512668609619,0.2339614629745483,1.078160047531128,284.7668151855469,284.95001220703125,299.45220947265625,289.1036682128906,297.8506164550781,296.2404479980469,284.7680969238281,1.0,0.6743466854095459,0.369680255651474,0.369680255651474,1.0,1.0,-3.479094982147217,0.9603683948516846,2.518726587295532,0.1722981035709381,0.8929434418678284,0.8929434418678284,0.0,231.1006774902344,244.0,50152.15234375,0.0,3773.93115234375,1.0,279.7422180175781,283.0355224609375,292.1180419921875,295.2923278808594,293.1499938964844,293.1499938964844,280.04998779296875,36287.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.635993480682373,3.636017322540283,8.821439791972807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.34326171875,0.0,1519.7877197265625,1895.4371337890625,0.0,4300.0,0.9023557305336,1.0,0.0,3.0,1.0,0.0
12242700,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7976492643356323,0.4020050466060638,0.3660410940647125,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8884941339492798,0.5628836750984192,0.5364593267440796,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.8038932681083679,0.5612024068832397,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7780168056488037,0.3733499944210052,0.3584003448486328,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.668230414390564,0.2339312583208084,1.077952265739441,284.9045104980469,284.95001220703125,299.4410705566406,289.10498046875,297.8443603515625,296.237060546875,284.9112243652344,1.0,0.6762460470199585,0.3692141473293304,0.3692141473293304,1.0,1.0,-3.4827685356140137,0.960133135318756,2.5226354598999023,0.1712641716003418,0.8939839005470276,0.8939839005470276,0.0,233.9920654296875,244.0,49131.91796875,0.0,3800.22802734375,1.0,279.9983825683594,283.2123413085937,292.0691833496094,295.1200561523437,293.1499938964844,293.1499938964844,280.04998779296875,36181.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.994623601436615,1.0,0.0,0.0,3.632802963256836,3.632826805114746,8.805965876490518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.01611328125,0.0,1515.47509765625,1895.4371337890625,0.0,4254.48388671875,0.9016073942184448,1.0,0.0,3.0,1.0,0.0
12242760,297.0664367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.7956833839416504,0.4020852148532867,0.3661480844020843,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8861807584762573,0.5627878904342651,0.5363885760307312,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.9984751343727112,0.8053922057151794,0.5629338026046753,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7763097882270813,0.3737170994281769,0.3587649464607239,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6666730642318726,0.234106495976448,1.0788092613220217,284.9515991210937,284.95001220703125,299.42974853515625,289.10614013671875,297.84234619140625,296.2392578125,284.9529113769531,1.0,0.677947461605072,0.3689220249652862,0.3689220249652862,1.0,1.0,-3.486363887786865,0.9603694677352904,2.5259945392608643,0.170688658952713,0.8945068717002869,0.8945068717002869,0.0,236.49368286132807,247.0,49010.85546875,0.0,3824.062255859375,1.0,280.0417175292969,283.26373291015625,292.0770568847656,295.161865234375,293.1499938964844,293.1499938964844,280.3500061035156,36094.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9917471408843994,1.0,0.0,0.0,3.631857872009277,3.631881713867188,8.801384296930337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6270.7607421875,0.0,1513.7835693359375,1895.4371337890625,0.0,4229.96826171875,0.9013048410415648,1.0,0.0,3.0,1.0,0.0
12242820,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7931461334228516,0.4026349484920501,0.3666454553604126,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8830878138542175,0.5630470514297485,0.5366195440292358,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9971832036972046,0.8099775910377502,0.5659099817276001,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.7742943167686462,0.3748571276664734,0.3598395586013794,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.6649411916732788,0.234876275062561,1.082245111465454,285.1366577148437,284.95001220703125,299.4065856933594,289.1080322265625,297.8452453613281,296.25311279296875,285.1380920410156,1.0,0.681125283241272,0.3683378398418426,0.3683378398418426,1.0,1.0,-3.4962379932403564,0.9617743492126464,2.53446364402771,0.1698168069124221,0.8985355496406555,0.8985355496406555,0.0,240.3336944580078,250.0,47950.5390625,0.0,3871.668701171875,1.0,280.34161376953125,283.4898986816406,292.0692443847656,295.07928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35860.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812398552894592,1.0,0.0,0.0,3.6364169120788574,3.636440992355346,8.823495249998814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.09130859375,0.0,1517.0728759765625,1895.4371337890625,0.0,4139.49169921875,0.9021645784378052,1.0,0.0,3.0,1.0,0.0
12242880,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.136474609375,0.7931461334228516,0.4026349484920501,0.3666454553604126,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13671875,0.8830878138542175,0.5630470514297485,0.5366195440292358,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9971832036972046,0.8099775910377502,0.5659099817276001,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.7742943167686462,0.3748571276664734,0.3598395586013794,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.6649411916732788,0.234876275062561,1.082245111465454,285.1366577148437,284.95001220703125,299.4065856933594,289.1080322265625,297.8452453613281,296.25311279296875,285.1380920410156,1.0,0.681125283241272,0.3683378398418426,0.3683378398418426,1.0,1.0,-3.4962379932403564,0.9617743492126464,2.53446364402771,0.1698168069124221,0.8985355496406555,0.8985355496406555,0.0,240.3336944580078,250.0,47950.5390625,0.0,3871.668701171875,1.0,280.34161376953125,283.4898986816406,292.0692443847656,295.07928466796875,293.1499938964844,293.1499938964844,280.6499938964844,35860.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9812398552894592,1.0,0.0,0.0,3.6364169120788574,3.636440992355346,8.823495249998814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.09130859375,0.0,1517.0728759765625,1895.4371337890625,0.0,4139.49169921875,0.9021645784378052,1.0,0.0,3.0,1.0,0.0
12242940,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.7918956279754639,0.4035691320896148,0.367482841014862,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.8813814520835876,0.563748836517334,0.5372675061225891,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.9971082210540771,0.8154746294021606,0.5696393251419067,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7735454440116882,0.3763975799083709,0.3612880706787109,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.6644859313964844,0.2360694259405136,1.0875648260116575,285.3224792480469,284.95001220703125,299.38262939453125,289.1093139648437,297.8519897460937,296.2723999023437,285.3238830566406,1.0,0.6843976974487305,0.3677536249160766,0.3677536249160766,1.0,1.0,-3.5106470584869385,0.9646287560462952,2.546018362045288,0.1694276183843612,0.9050499200820924,0.9050499200820924,0.0,243.22097778320312,253.0,46975.20703125,0.0,3925.289306640625,1.0,280.6416931152344,283.7142639160156,292.0716247558594,295.0176696777344,293.1499938964844,293.1499938964844,280.3500061035156,35610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711337685585022,1.0,0.0,0.0,3.650331258773804,3.650355100631714,8.891148013390193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.23779296875,0.0,1530.6207275390625,1895.4371337890625,0.0,4051.188720703125,0.9051042795181274,1.0,0.0,3.0,1.0,0.0
12243000,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222961425781,0.7918956279754639,0.4035691320896148,0.367482841014862,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.322509765625,0.8813814520835876,0.563748836517334,0.5372675061225891,297.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.9971082210540771,0.8154746294021606,0.5696393251419067,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222351074219,0.7735454440116882,0.3763975799083709,0.3612880706787109,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.6644859313964844,0.2360694259405136,1.0875648260116575,285.3224792480469,284.95001220703125,299.38262939453125,289.1093139648437,297.8519897460937,296.2723999023437,285.3238830566406,1.0,0.6843976974487305,0.3677536249160766,0.3677536249160766,1.0,1.0,-3.5106470584869385,0.9646287560462952,2.546018362045288,0.1694276183843612,0.9050499200820924,0.9050499200820924,0.0,243.22097778320312,253.0,46975.20703125,0.0,3925.289306640625,1.0,280.6416931152344,283.7142639160156,292.0716247558594,295.0176696777344,293.1499938964844,293.1499938964844,280.3500061035156,35610.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711337685585022,1.0,0.0,0.0,3.650331258773804,3.650355100631714,8.891148013390193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6796.23779296875,0.0,1530.6207275390625,1895.4371337890625,0.0,4051.188720703125,0.9051042795181274,1.0,0.0,3.0,1.0,0.0
12243060,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7891777753829956,0.4028770625591278,0.367487758398056,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8783050775527954,0.5629259943962097,0.5371360778808594,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9958682656288148,0.8186737298965454,0.5724672675132751,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7716236114501953,0.3768901526927948,0.3622515201568603,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.6630775332450867,0.2366097420454025,1.0918155908584597,285.1650390625,284.95001220703125,299.3578796386719,289.1099853515625,297.8426208496094,296.2702941894531,285.1639709472656,1.0,0.6874264478683472,0.3670789003372192,0.3670789003372192,1.0,1.0,-3.520185708999634,0.9656158089637756,2.554569721221924,0.1685260385274887,0.906626284122467,0.906626284122467,0.0,246.97921752929688,256.0,48262.98046875,0.0,3972.0908203125,1.0,280.3577575683594,283.5101013183594,292.1561279296875,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844765663146972,1.0,0.0,0.0,3.662679433822632,3.662703514099121,8.951402605816838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.271484375,0.0,1544.96337890625,1895.4371337890625,0.0,4167.5126953125,0.9078925251960754,1.0,0.0,3.0,1.0,0.0
12243120,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651916503906,0.7891777753829956,0.4028770625591278,0.367487758398056,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1650085449219,0.8783050775527954,0.5629259943962097,0.5371360778808594,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9958682656288148,0.8186737298965454,0.5724672675132751,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1652526855469,0.7716236114501953,0.3768901526927948,0.3622515201568603,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16571044921875,0.6630775332450867,0.2366097420454025,1.0918155908584597,285.1650390625,284.95001220703125,299.3578796386719,289.1099853515625,297.8426208496094,296.2702941894531,285.1639709472656,1.0,0.6874264478683472,0.3670789003372192,0.3670789003372192,1.0,1.0,-3.520185708999634,0.9656158089637756,2.554569721221924,0.1685260385274887,0.906626284122467,0.906626284122467,0.0,246.97921752929688,256.0,48262.98046875,0.0,3972.0908203125,1.0,280.3577575683594,283.5101013183594,292.1561279296875,295.2502746582031,293.1499938964844,293.1499938964844,280.04998779296875,35686.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844765663146972,1.0,0.0,0.0,3.662679433822632,3.662703514099121,8.951402605816838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.271484375,0.0,1544.96337890625,1895.4371337890625,0.0,4167.5126953125,0.9078925251960754,1.0,0.0,3.0,1.0,0.0
12243180,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7848265171051025,0.4010480940341949,0.3662718832492828,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.8737092614173889,0.5609017014503479,0.5357036590576172,297.4206237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9931949377059937,0.8198994994163513,0.5736913681030273,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7681968808174133,0.3762892484664917,0.3620974123477936,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.6602040529251099,0.2362671494483947,1.092034935951233,284.9867553710937,284.95001220703125,299.3353881835937,289.1100158691406,297.82391357421875,296.2546081542969,284.9848022460937,1.0,0.6892937421798706,0.3664851486682892,0.3664851486682892,1.0,1.0,-3.5185625553131104,0.9632492661476136,2.5553133487701416,0.1666953265666961,0.905531644821167,0.905531644821167,0.0,251.23521423339844,256.0,49425.7734375,0.0,3993.527099609375,1.0,280.0625915527344,283.2880859375,292.1734619140625,295.3681640625,293.1499938964844,293.1499938964844,280.04998779296875,35849.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980772733688354,1.0,0.0,0.0,3.667963743209839,3.6679880619049072,8.977251013675414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.8564453125,0.0,1552.1168212890625,1895.4371337890625,0.0,4283.7685546875,0.909174621105194,1.0,0.0,3.0,1.0,0.0
12243240,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7841654419898987,0.4007813632488251,0.3660475313663482,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.8730184435844421,0.5605968832969666,0.5354391932487488,297.4179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9927717447280884,0.8200544118881226,0.5738006234169006,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7676653265953064,0.3761765360832214,0.3620187044143677,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.6597439646720886,0.2361876517534256,1.091832995414734,284.98101806640625,284.95001220703125,299.332275390625,289.1099853515625,297.8212585449219,296.2523803710937,284.9796142578125,1.0,0.6894868612289429,0.3664042055606842,0.3664042055606842,1.0,1.0,-3.517768859863281,0.9627432227134703,2.555025577545166,0.166376531124115,0.905509114265442,0.905509114265442,0.0,251.8318634033203,259.0,49431.22265625,0.0,3995.084716796875,1.0,280.05810546875,283.2820129394531,292.165771484375,295.3534851074219,293.1499938964844,293.1499938964844,279.75,35862.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9987422823905944,1.0,0.0,0.0,3.668392181396485,3.6684162616729736,8.979347967397189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7140.6767578125,0.0,1552.6925048828125,1895.4371337890625,0.0,4289.388671875,0.9092832803726196,1.0,0.0,3.0,1.0,0.0
12243300,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.78148353099823,0.399484246969223,0.3650935292243957,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8702143430709839,0.5591337084770203,0.5342930555343628,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.991057515144348,0.8204193115234375,0.5742470026016235,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421936035156,0.7654978632926941,0.3755575716495514,0.3616377711296081,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.6578420400619507,0.235736459493637,1.0906972885131836,284.8409423828125,284.95001220703125,299.31915283203125,289.1097106933594,297.8090515136719,296.24151611328125,284.8341369628906,1.0,0.6901787519454956,0.3660668432712555,0.3660668432712555,1.0,1.0,-3.5139591693878174,0.9604727029800416,2.5534863471984863,0.1650239080190658,0.9034132957458496,0.9034132957458496,0.0,254.21975708007807,259.0,50417.54296875,0.0,3999.68896484375,1.0,279.80078125,283.1039428710937,292.19403076171875,295.4895935058594,293.1499938964844,293.1499938964844,279.75,35987.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6682729721069336,3.668297052383423,8.978764185485488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.89599609375,0.0,1553.497802734375,1895.4371337890625,0.0,4300.0,0.9093074798583984,1.0,0.0,3.0,1.0,0.0
12243360,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.7785941958427429,0.3980512917041778,0.3639273047447204,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.8672260642051697,0.5575071573257446,0.5329053997993469,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914428710937,0.9891328811645508,0.8206074833869934,0.5744584798812866,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919616699219,0.763145387172699,0.3747932612895965,0.3610614836215973,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79254150390625,0.6557395458221436,0.2351460009813308,1.0887731313705444,284.79168701171875,284.95001220703125,299.3058166503906,289.1092834472656,297.79608154296875,296.22955322265625,284.79022216796875,1.0,0.6906383037567139,0.3658182322978973,0.3658182322978973,1.0,1.0,-3.508136749267578,0.9578136801719666,2.550323247909546,0.1637290567159652,0.9018248915672302,0.9018248915672302,0.0,256.642333984375,262.0,50473.3984375,0.0,3999.3466796875,1.0,279.75799560546875,283.0521545410156,292.1884460449219,295.4362487792969,293.1499938964844,293.1499938964844,279.45001220703125,36090.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6656768321990967,3.665701150894165,8.966060249804286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7281.56884765625,0.0,1551.361083984375,1895.4371337890625,0.0,4300.0,0.9088270664215088,1.0,0.0,3.0,1.0,0.0
12243420,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.7730528116226196,0.3949673771858215,0.3614383339881897,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.8615198135375977,0.5539785623550415,0.5298957824707031,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.985386610031128,0.8205898404121399,0.5746992230415344,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7586196064949036,0.3730157911777496,0.3596764504909515,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.6516023874282837,0.2337190061807632,1.0837304592132568,284.6019592285156,284.95001220703125,299.27838134765625,289.1078491210937,297.76953125,296.20513916015625,284.6004638671875,1.0,0.6910803318023682,0.3653210401535034,0.3653210401535034,1.0,1.0,-3.4940855503082275,0.9517626166343688,2.542322874069214,0.1609276384115219,0.8956035375595093,0.8956035375595093,0.0,261.0894775390625,265.0,51412.359375,0.0,3990.140625,1.0,279.4581604003906,282.8248596191406,292.2277526855469,295.5343933105469,293.1499938964844,293.1499938964844,279.75,36354.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653197526931762,3.653221845626831,8.905116715141048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.0517578125,0.0,1539.3817138671875,1895.4371337890625,0.0,4300.0,0.9062143564224244,1.0,0.0,3.0,1.0,0.0
12243480,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.7730528116226196,0.3949673771858215,0.3614383339881897,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6018981933594,0.8615198135375977,0.5539785623550415,0.5298957824707031,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6016845703125,0.985386610031128,0.8205898404121399,0.5746992230415344,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022033691406,0.7586196064949036,0.3730157911777496,0.3596764504909515,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.6516023874282837,0.2337190061807632,1.0837304592132568,284.6019592285156,284.95001220703125,299.27838134765625,289.1078491210937,297.76953125,296.20513916015625,284.6004638671875,1.0,0.6910803318023682,0.3653210401535034,0.3653210401535034,1.0,1.0,-3.4940855503082275,0.9517626166343688,2.542322874069214,0.1609276384115219,0.8956035375595093,0.8956035375595093,0.0,261.0894775390625,265.0,51412.359375,0.0,3990.140625,1.0,279.4581604003906,282.8248596191406,292.2277526855469,295.5343933105469,293.1499938964844,293.1499938964844,279.75,36354.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653197526931762,3.653221845626831,8.905116715141048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.0517578125,0.0,1539.3817138671875,1895.4371337890625,0.0,4300.0,0.9062143564224244,1.0,0.0,3.0,1.0,0.0
12243540,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7694706320762634,0.3935241401195526,0.359776884317398,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8577178120613098,0.551978349685669,0.527647078037262,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.9833471775054932,0.8227847218513489,0.5757914781570435,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7557169198989868,0.3722923099994659,0.3587587773799896,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.6488392949104309,0.2329822927713394,1.0798147916793823,284.7585754394531,284.95001220703125,299.25,289.10565185546875,297.75738525390625,296.2005310058594,284.75958251953125,1.0,0.6914464235305786,0.3648238480091095,0.3648238480091095,1.0,1.0,-3.484865665435791,0.9472787380218506,2.5375869274139404,0.1583825647830963,0.8943405151367188,0.8943405151367188,0.0,264.0270080566406,268.0,50115.32421875,0.0,3984.254638671875,1.0,279.7421569824219,283.0279846191406,292.12646484375,295.3036193847656,293.1499938964844,293.1499938964844,280.04998779296875,36281.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420300006866455,3.642054080963135,8.850755079947703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.07666015625,0.0,1526.4197998046875,1895.4371337890625,0.0,4300.0,0.9036976099014282,1.0,0.0,3.0,1.0,0.0
12243600,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584228515625,0.7694706320762634,0.3935241401195526,0.359776884317398,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8577178120613098,0.551978349685669,0.527647078037262,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587585449219,0.9833471775054932,0.8227847218513489,0.5757914781570435,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583923339844,0.7557169198989868,0.3722923099994659,0.3587587773799896,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.6488392949104309,0.2329822927713394,1.0798147916793823,284.7585754394531,284.95001220703125,299.25,289.10565185546875,297.75738525390625,296.2005310058594,284.75958251953125,1.0,0.6914464235305786,0.3648238480091095,0.3648238480091095,1.0,1.0,-3.484865665435791,0.9472787380218506,2.5375869274139404,0.1583825647830963,0.8943405151367188,0.8943405151367188,0.0,264.0270080566406,268.0,50115.32421875,0.0,3984.254638671875,1.0,279.7421569824219,283.0279846191406,292.12646484375,295.3036193847656,293.1499938964844,293.1499938964844,280.04998779296875,36281.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6420300006866455,3.642054080963135,8.850755079947703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.07666015625,0.0,1526.4197998046875,1895.4371337890625,0.0,4300.0,0.9036976099014282,1.0,0.0,3.0,1.0,0.0
12243660,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7681108117103577,0.3932923078536987,0.3594532012939453,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8560639023780823,0.5512834191322327,0.5268438458442688,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9833120107650756,0.8265358209609985,0.578244149684906,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7547550201416016,0.3725799918174743,0.3589222133159637,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6478745937347412,0.2330223768949508,1.0796655416488647,284.9392395019531,284.95001220703125,299.2176818847656,289.1005554199219,297.7552185058594,296.21002197265625,284.9404602050781,1.0,0.6925354599952698,0.3646044433116913,0.3646044433116913,1.0,1.0,-3.486469268798828,0.9470911026000975,2.5393781661987305,0.1578282862901687,0.895707368850708,0.895707368850708,0.0,265.7254333496094,271.0,48924.10546875,0.0,3998.450439453125,1.0,280.04168701171875,283.2529602050781,292.0732727050781,295.1565856933594,293.1499938964844,293.1499938964844,280.3500061035156,36101.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992384910583496,1.0,0.0,0.0,3.637650489807129,3.637674331665039,8.829481998873234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.42578125,0.0,1520.2305908203125,1895.4371337890625,0.0,4235.41357421875,0.9026030898094176,1.0,0.0,3.0,1.0,0.0
12243720,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.7681108117103577,0.3932923078536987,0.3594532012939453,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.8560639023780823,0.5512834191322327,0.5268438458442688,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9833120107650756,0.8265358209609985,0.578244149684906,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.7547550201416016,0.3725799918174743,0.3589222133159637,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.6478745937347412,0.2330223768949508,1.0796655416488647,284.9392395019531,284.95001220703125,299.2176818847656,289.1005554199219,297.7552185058594,296.21002197265625,284.9404602050781,1.0,0.6925354599952698,0.3646044433116913,0.3646044433116913,1.0,1.0,-3.486469268798828,0.9470911026000975,2.5393781661987305,0.1578282862901687,0.895707368850708,0.895707368850708,0.0,265.7254333496094,271.0,48924.10546875,0.0,3998.450439453125,1.0,280.04168701171875,283.2529602050781,292.0732727050781,295.1565856933594,293.1499938964844,293.1499938964844,280.3500061035156,36101.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992384910583496,1.0,0.0,0.0,3.637650489807129,3.637674331665039,8.829481998873234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.42578125,0.0,1520.2305908203125,1895.4371337890625,0.0,4235.41357421875,0.9026030898094176,1.0,0.0,3.0,1.0,0.0
