time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243780,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7671317458152771,0.3934374749660492,0.3595725297927856,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.854784369468689,0.5510694980621338,0.5266112089157104,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9835495352745056,0.8307687044143677,0.5811339616775513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7541680335998535,0.3732669651508331,0.3595489859580993,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.6473044157028198,0.2333806753158569,1.0812495946884155,285.1204833984375,284.95001220703125,299.1788024902344,289.0905456542969,297.75421142578125,296.223388671875,285.1216735839844,1.0,0.6942142248153687,0.364385038614273,0.364385038614273,1.0,1.0,-3.492464542388916,0.9483354091644288,2.544129133224488,0.1577740758657455,0.8995000720024109,0.8995000720024109,0.0,267.5552978515625,274.0,47808.59375,0.0,4024.6337890625,1.0,280.3416442871094,283.4764099121094,292.0533142089844,295.0592346191406,293.1499938964844,293.1499938964844,280.6499938964844,35877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982158362865448,1.0,0.0,0.0,3.641623258590698,3.641647338867188,8.848778634273913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.14501953125,0.0,1522.95458984375,1895.4371337890625,0.0,4147.45654296875,0.903339147567749,1.0,0.0,3.0,1.0,0.0
12243840,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.7671317458152771,0.3934374749660492,0.3595725297927856,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.854784369468689,0.5510694980621338,0.5266112089157104,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206970214844,0.9835495352745056,0.8307687044143677,0.5811339616775513,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202697753906,0.7541680335998535,0.3732669651508331,0.3595489859580993,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.6473044157028198,0.2333806753158569,1.0812495946884155,285.1204833984375,284.95001220703125,299.1788024902344,289.0905456542969,297.75421142578125,296.223388671875,285.1216735839844,1.0,0.6942142248153687,0.364385038614273,0.364385038614273,1.0,1.0,-3.492464542388916,0.9483354091644288,2.544129133224488,0.1577740758657455,0.8995000720024109,0.8995000720024109,0.0,267.5552978515625,274.0,47808.59375,0.0,4024.6337890625,1.0,280.3416442871094,283.4764099121094,292.0533142089844,295.0592346191406,293.1499938964844,293.1499938964844,280.6499938964844,35877.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982158362865448,1.0,0.0,0.0,3.641623258590698,3.641647338867188,8.848778634273913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6142.14501953125,0.0,1522.95458984375,1895.4371337890625,0.0,4147.45654296875,0.903339147567749,1.0,0.0,3.0,1.0,0.0
12243900,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25439453125,0.7665808796882629,0.3935765027999878,0.3596713840961456,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2555847167969,0.8540865182876587,0.5510528683662415,0.5265668034553528,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2565612792969,0.9835784435272216,0.8329751491546631,0.5826047658920288,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.7538377642631531,0.373691201210022,0.35993492603302,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2514038085937,0.6470062136650085,0.2336251735687255,1.0823546648025513,285.2554016113281,284.95001220703125,299.15704345703125,289.0837707519531,297.7533264160156,296.2303771972656,285.2618713378906,1.0,0.695207417011261,0.3642753362655639,0.3642753362655639,1.0,1.0,-3.496091365814209,0.9491578936576844,2.54693341255188,0.1578132659196853,0.9028531312942504,0.9028531312942504,0.0,268.6380310058594,274.0,46820.1875,0.0,4040.366455078125,1.0,280.5985412597656,283.6491394042969,292.0240783691406,294.919189453125,293.1499938964844,293.1499938964844,280.6499938964844,35742.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9750565886497498,1.0,0.0,0.0,3.6468639373779297,3.64688777923584,8.874264949554345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6323.22900390625,0.0,1527.7574462890625,1895.4371337890625,0.0,4085.6064453125,0.9044501781463624,1.0,0.0,3.0,1.0,0.0
12243960,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2993469238281,0.7661849856376648,0.3937792778015136,0.3599027693271637,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.299560546875,0.8535306453704834,0.5511125326156616,0.5266655683517456,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9837465882301332,0.8352580666542053,0.5842309594154358,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29931640625,0.753638505935669,0.3741828203201294,0.3604298532009125,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.6468286514282227,0.2339236736297607,1.0838212966918943,285.2995300292969,284.95001220703125,299.1337585449219,289.0758972167969,297.7523193359375,296.2380676269531,285.30059814453125,1.0,0.6963172554969788,0.364009290933609,0.364009290933609,1.0,1.0,-3.500802993774414,0.9498751759529114,2.5509278774261475,0.1575006544589996,0.905665636062622,0.905665636062622,0.0,269.685791015625,277.0,46742.45703125,0.0,4058.7060546875,1.0,280.6418151855469,283.696044921875,292.0398254394531,294.977783203125,293.1499938964844,293.1499938964844,280.3500061035156,35637.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723921418190002,1.0,0.0,0.0,3.654555082321167,3.654579162597656,8.911736131267389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6769.41064453125,0.0,1535.526123046875,1895.4371337890625,0.0,4062.248046875,0.9060670137405396,1.0,0.0,3.0,1.0,0.0
12244020,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7634879350662231,0.3923840820789337,0.3593089282512665,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8506290912628174,0.5495132803916931,0.5258387923240662,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.982167661190033,0.8371500372886658,0.5862125158309937,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7516604661941528,0.373921662569046,0.3607199192047119,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.6450926065444946,0.2336446493864059,1.0846084356307983,285.1329040527344,284.95001220703125,299.0829467773437,289.0569763183594,297.732177734375,296.23052978515625,285.1314697265625,1.0,0.6982638239860535,0.3634772002696991,0.3634772002696991,1.0,1.0,-3.5027921199798584,0.9488536715507508,2.553938388824463,0.1563157141208648,0.9067527055740356,0.9067527055740356,0.0,273.22369384765625,280.0,47914.29296875,0.0,4084.966552734375,1.0,280.3577575683594,283.4853820800781,292.1045837402344,295.1846618652344,293.1499938964844,293.1499938964844,280.04998779296875,35724.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860427379608154,1.0,0.0,0.0,3.665497541427612,3.6655216217041016,8.965182587417075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.32373046875,0.0,1548.4114990234375,1895.4371337890625,0.0,4181.02392578125,0.9085485339164734,1.0,0.0,3.0,1.0,0.0
12244080,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.7634879350662231,0.3923840820789337,0.3593089282512665,297.0498352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.13287353515625,0.8506290912628174,0.5495132803916931,0.5258387923240662,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.982167661190033,0.8371500372886658,0.5862125158309937,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7516604661941528,0.373921662569046,0.3607199192047119,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337280273437,0.6450926065444946,0.2336446493864059,1.0846084356307983,285.1329040527344,284.95001220703125,299.0829467773437,289.0569763183594,297.732177734375,296.23052978515625,285.1314697265625,1.0,0.6982638239860535,0.3634772002696991,0.3634772002696991,1.0,1.0,-3.5027921199798584,0.9488536715507508,2.553938388824463,0.1563157141208648,0.9067527055740356,0.9067527055740356,0.0,273.22369384765625,280.0,47914.29296875,0.0,4084.966552734375,1.0,280.3577575683594,283.4853820800781,292.1045837402344,295.1846618652344,293.1499938964844,293.1499938964844,280.04998779296875,35724.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860427379608154,1.0,0.0,0.0,3.665497541427612,3.6655216217041016,8.965182587417075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.32373046875,0.0,1548.4114990234375,1895.4371337890625,0.0,4181.02392578125,0.9085485339164734,1.0,0.0,3.0,1.0,0.0
12244140,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.758590817451477,0.3894936144351959,0.3571948707103729,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8456421494483948,0.5463091731071472,0.5233620405197144,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9783827662467957,0.837045431137085,0.5865636467933655,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7477309703826904,0.3723540008068084,0.3597233891487121,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6414939761161804,0.2322853654623031,1.080632209777832,284.9382019042969,284.95001220703125,299.0267639160156,289.03399658203125,297.6984558105469,296.20672607421875,284.9363708496094,1.0,0.699240505695343,0.3629451096057892,0.3629451096057892,1.0,1.0,-3.4917240142822266,0.9436636567115784,2.548060178756714,0.153789147734642,0.9049948453903198,0.9049948453903198,0.0,278.0632019042969,268.0,48943.05078125,0.0,4085.397705078125,1.0,280.05810546875,283.2499084472656,292.0912780761719,295.2571716308594,293.1499938964844,293.1499938964844,279.75,35915.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669297456741333,3.669321775436402,8.983780617199955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.44140625,0.0,1554.107177734375,1895.4371337890625,0.0,4300.0,0.909520149230957,1.0,0.0,3.0,1.0,0.0
12244200,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.758590817451477,0.3894936144351959,0.3571948707103729,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.8456421494483948,0.5463091731071472,0.5233620405197144,297.3539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.9783827662467957,0.837045431137085,0.5865636467933655,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7477309703826904,0.3723540008068084,0.3597233891487121,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.6414939761161804,0.2322853654623031,1.080632209777832,284.9382019042969,284.95001220703125,299.0267639160156,289.03399658203125,297.6984558105469,296.20672607421875,284.9363708496094,1.0,0.699240505695343,0.3629451096057892,0.3629451096057892,1.0,1.0,-3.4917240142822266,0.9436636567115784,2.548060178756714,0.153789147734642,0.9049948453903198,0.9049948453903198,0.0,278.0632019042969,268.0,48943.05078125,0.0,4085.397705078125,1.0,280.05810546875,283.2499084472656,292.0912780761719,295.2571716308594,293.1499938964844,293.1499938964844,279.75,35915.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669297456741333,3.669321775436402,8.983780617199955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.44140625,0.0,1554.107177734375,1895.4371337890625,0.0,4300.0,0.909520149230957,1.0,0.0,3.0,1.0,0.0
12244260,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.7571496367454529,0.3859139680862427,0.3540841341018677,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.8445412516593933,0.5422651767730713,0.5196980834007263,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.9789434671401978,0.8360064625740051,0.5859572887420654,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.7470596432685852,0.3700447082519531,0.3576574325561523,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.6404314041137695,0.2302328944206237,1.0719146728515625,284.7351989746094,284.95001220703125,298.9656066894531,289.0072326660156,297.6596984863281,296.1778259277344,284.7331237792969,1.0,0.695135772228241,0.3625704646110534,0.3625704646110534,1.0,1.0,-3.4698872566223145,0.935509204864502,2.5343780517578125,0.1506707668304443,0.9004693031311035,0.9004693031311035,0.0,275.9122619628906,256.0,49798.73046875,0.0,4016.827392578125,1.0,279.75811767578125,283.0105285644531,292.09539794921875,295.3105163574219,293.1499938964844,293.1499938964844,279.45001220703125,36162.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663984537124634,3.664008855819702,8.957783848018153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.57568359375,0.0,1550.00439453125,1895.4371337890625,0.0,4300.0,0.9084948897361756,1.0,0.0,3.0,1.0,0.0
12244320,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355041503906,0.7571496367454529,0.3859139680862427,0.3540841341018677,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7351379394531,0.8445412516593933,0.5422651767730713,0.5196980834007263,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348327636719,0.9789434671401978,0.8360064625740051,0.5859572887420654,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7355651855469,0.7470596432685852,0.3700447082519531,0.3576574325561523,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7363586425781,0.6404314041137695,0.2302328944206237,1.0719146728515625,284.7351989746094,284.95001220703125,298.9656066894531,289.0072326660156,297.6596984863281,296.1778259277344,284.7331237792969,1.0,0.695135772228241,0.3625704646110534,0.3625704646110534,1.0,1.0,-3.4698872566223145,0.935509204864502,2.5343780517578125,0.1506707668304443,0.9004693031311035,0.9004693031311035,0.0,275.9122619628906,256.0,49798.73046875,0.0,4016.827392578125,1.0,279.75811767578125,283.0105285644531,292.09539794921875,295.3105163574219,293.1499938964844,293.1499938964844,279.45001220703125,36162.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663984537124634,3.664008855819702,8.957783848018153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.57568359375,0.0,1550.00439453125,1895.4371337890625,0.0,4300.0,0.9084948897361756,1.0,0.0,3.0,1.0,0.0
12244380,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322265625,0.7577837109565735,0.3821336925029754,0.3506096303462982,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5318603515625,0.8457289934158325,0.5379250645637512,0.5155519843101501,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5315246582031,0.9820018410682678,0.8344472050666809,0.5848517417907715,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.53228759765625,0.7483083009719849,0.3674288392066955,0.3551006317138672,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.533203125,0.6408607363700867,0.2278806865215301,1.0608965158462524,284.53192138671875,284.95001220703125,298.902587890625,288.97833251953125,297.6203918457031,296.14898681640625,284.52960205078125,1.0,0.6887253522872925,0.3622108101844787,0.3622108101844787,1.0,1.0,-3.443069696426392,0.925831139087677,2.51723861694336,0.1470501869916916,0.8934325575828552,0.8934325575828552,0.0,269.8530578613281,256.0,50559.10546875,0.0,3913.53759765625,1.0,279.45947265625,282.7756042480469,292.10943603515625,295.3758544921875,293.1499938964844,293.1499938964844,279.45001220703125,36444.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64874529838562,3.648769378662109,8.883424129635387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.4072265625,0.0,1535.09814453125,1895.4371337890625,0.0,4300.0,0.9052764773368835,1.0,0.0,3.0,1.0,0.0
12244440,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298156738281,0.7578383088111877,0.3819825053215027,0.3504570722579956,296.97906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5294494628906,0.845810055732727,0.5377476215362549,0.5153689980506897,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291442871094,0.9821624755859376,0.8343918919563293,0.5847967267036438,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5298767089844,0.7483869791030884,0.3673209846019745,0.3549849987030029,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5307006835937,0.6408984661102295,0.2277814149856567,1.0603959560394287,284.5295104980469,284.95001220703125,298.89990234375,288.97705078125,297.61883544921875,296.1478881835937,284.5273742675781,1.0,0.6884205341339111,0.3621958196163177,0.3621958196163177,1.0,1.0,-3.441859006881714,0.9253982305526732,2.516460657119751,0.1468863487243652,0.8931770920753479,0.8931770920753479,0.0,269.5458679199219,244.0,50544.73828125,0.0,3908.710205078125,1.0,279.45819091796875,282.7735900878906,292.1070861816406,295.37042236328125,293.1499938964844,293.1499938964844,279.75,36452.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647951126098633,3.647975206375122,8.879557071850286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.1474609375,0.0,1534.2718505859375,1895.4371337890625,0.0,4300.0,0.905105710029602,1.0,0.0,3.0,1.0,0.0
12244500,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6372375488281,0.7590503096580505,0.3805556297302246,0.348735362291336,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8473473191261292,0.5359597206115723,0.513250470161438,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6391906738281,0.9847102761268616,0.834413468837738,0.5843393802642822,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6370849609375,0.7498292326927185,0.3662775754928589,0.3536473512649536,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346435546875,0.6417492628097534,0.2267392724752426,1.054396629333496,284.6381225585937,284.95001220703125,298.8654479980469,288.96075439453125,297.6031494140625,296.1398620605469,284.6434936523437,1.0,0.6844981908798218,0.3620085120201111,0.3620085120201111,1.0,1.0,-3.4278576374053955,0.9203535318374634,2.5075042247772217,0.1448762118816375,0.8921345472335815,0.8921345472335815,0.0,265.1742858886719,244.0,49328.95703125,0.0,3848.322021484375,1.0,279.7012023925781,282.9234619140625,292.0160522460937,295.1222839355469,293.1499938964844,293.1499938964844,279.75,36432.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639394044876098,3.639418125152588,8.837948826112552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6625.923828125,0.0,1524.629638671875,1895.4371337890625,0.0,4300.0,0.903235673904419,1.0,0.0,3.0,1.0,0.0
12244560,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7615269422531128,0.3796589970588684,0.3475696444511413,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.67059326171875,0.8501222729682922,0.5346973538398743,0.5116803646087646,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.670654296875,0.988426148891449,0.8351560235023499,0.5845310091972351,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.67047119140625,0.7523763179779053,0.3656381964683532,0.3526977002620697,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67022705078125,0.6435478925704956,0.2259964495897293,1.049582839012146,284.6705627441406,284.95001220703125,298.8300170898437,288.94366455078125,297.5924377441406,296.1384582519531,284.67095947265625,1.0,0.6805588603019714,0.3620749115943908,0.3620749115943908,1.0,1.0,-3.4178578853607178,0.917311191558838,2.50054669380188,0.143968179821968,0.8906345963478088,0.8906345963478088,0.0,259.7874450683594,232.0,49011.96484375,0.0,3792.2470703125,1.0,279.7420654296875,282.96484375,291.9723815917969,295.0936279296875,293.1499938964844,293.1499938964844,280.04998779296875,36403.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632274627685547,3.632298469543457,8.803403943602461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.0615234375,0.0,1516.544677734375,1895.4371337890625,0.0,4300.0,0.901599943637848,1.0,0.0,3.0,1.0,0.0
12244620,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7686375379562378,0.37868532538414,0.3460410237312317,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8578780889511108,0.5330660939216614,0.5094336867332458,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9971905946731568,0.8376642465591431,0.5857073068618774,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7595086693763733,0.3651049435138702,0.3515175282955169,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6489831209182739,0.2251304388046264,1.0426470041275024,284.8367004394531,284.95001220703125,298.75634765625,288.90740966796875,297.5775146484375,296.1451721191406,284.83740234375,1.0,0.6728402972221375,0.3622077703475952,0.3622077703475952,1.0,1.0,-3.4049606323242188,0.913590133190155,2.491370439529419,0.1430089026689529,0.8905323147773743,0.8905323147773743,0.0,247.69630432128903,220.0,47614.7734375,0.0,3690.47216796875,1.0,280.0415954589844,283.1804504394531,291.8805847167969,294.89556884765625,293.1499938964844,293.1499938964844,280.3500061035156,36245.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929143190383912,1.0,0.0,0.0,3.6225640773773193,3.6225879192352295,8.756396709941328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.80810546875,0.0,1504.684326171875,1895.4371337890625,0.0,4239.92919921875,0.8993302583694458,1.0,0.0,3.0,1.0,0.0
12244680,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365783691406,0.7686375379562378,0.37868532538414,0.3460410237312317,296.9769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83673095703125,0.8578780889511108,0.5330660939216614,0.5094336867332458,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9971905946731568,0.8376642465591431,0.5857073068618774,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.7595086693763733,0.3651049435138702,0.3515175282955169,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6489831209182739,0.2251304388046264,1.0426470041275024,284.8367004394531,284.95001220703125,298.75634765625,288.90740966796875,297.5775146484375,296.1451721191406,284.83740234375,1.0,0.6728402972221375,0.3622077703475952,0.3622077703475952,1.0,1.0,-3.4049606323242188,0.913590133190155,2.491370439529419,0.1430089026689529,0.8905323147773743,0.8905323147773743,0.0,247.69630432128903,220.0,47614.7734375,0.0,3690.47216796875,1.0,280.0415954589844,283.1804504394531,291.8805847167969,294.89556884765625,293.1499938964844,293.1499938964844,280.3500061035156,36245.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929143190383912,1.0,0.0,0.0,3.6225640773773193,3.6225879192352295,8.756396709941328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.80810546875,0.0,1504.684326171875,1895.4371337890625,0.0,4239.92919921875,0.8993302583694458,1.0,0.0,3.0,1.0,0.0
12244740,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7756696343421936,0.3782166838645935,0.3451787829399109,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8654699325561523,0.5320417881011963,0.5079860091209412,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.8420032262802124,0.5754562020301819,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7666265368461609,0.3651138842105865,0.3510454595088959,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.654582142829895,0.224765345454216,1.03873610496521,284.99853515625,284.95001220703125,298.6793518066406,288.8685607910156,297.5693664550781,296.1625366210937,284.9988098144531,1.0,0.6646860241889954,0.3623405992984772,0.3623405992984772,1.0,1.0,-3.3844830989837646,0.9074100852012634,2.4770729541778564,0.1417571008205413,0.8925866484642029,0.8925866484642029,0.0,236.93746948242188,208.0,46208.07421875,0.0,3579.23193359375,1.0,280.34149169921875,283.3899841308594,291.8263244628906,294.7474670410156,293.1499938964844,293.1499938964844,280.6499938964844,36042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816464185714722,1.0,0.0,0.0,3.62049412727356,3.6205179691314697,8.746393405090203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.7685546875,0.0,1500.9051513671875,1895.4371337890625,0.0,4143.01806640625,0.8987271189689636,1.0,0.0,3.0,1.0,0.0
12244800,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7756696343421936,0.3782166838645935,0.3451787829399109,296.9885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8654699325561523,0.5320417881011963,0.5079860091209412,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.8420032262802124,0.5754562020301819,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7666265368461609,0.3651138842105865,0.3510454595088959,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.654582142829895,0.224765345454216,1.03873610496521,284.99853515625,284.95001220703125,298.6793518066406,288.8685607910156,297.5693664550781,296.1625366210937,284.9988098144531,1.0,0.6646860241889954,0.3623405992984772,0.3623405992984772,1.0,1.0,-3.3844830989837646,0.9074100852012634,2.4770729541778564,0.1417571008205413,0.8925866484642029,0.8925866484642029,0.0,236.93746948242188,208.0,46208.07421875,0.0,3579.23193359375,1.0,280.34149169921875,283.3899841308594,291.8263244628906,294.7474670410156,293.1499938964844,293.1499938964844,280.6499938964844,36042.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9816464185714722,1.0,0.0,0.0,3.62049412727356,3.6205179691314697,8.746393405090203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.7685546875,0.0,1500.9051513671875,1895.4371337890625,0.0,4143.01806640625,0.8987271189689636,1.0,0.0,3.0,1.0,0.0
12244860,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7833095788955688,0.3779643476009369,0.344547837972641,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8737415671348572,0.5312876105308533,0.5068444013595581,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9990000128746032,0.8498940467834473,0.5581095218658447,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7744173407554626,0.3653697371482849,0.3508553802967071,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.6609081029891968,0.2246969491243362,1.0363059043884275,285.1543884277344,284.95001220703125,298.599365234375,288.8274230957031,297.5729064941406,296.1973571777344,285.1545715332031,1.0,0.6558099389076233,0.3623396158218384,0.3623396158218384,1.0,1.0,-3.3584578037261963,0.8990729451179504,2.45938491821289,0.1391051411628723,0.8966566324234009,0.8966566324234009,0.0,226.138900756836,196.0,44804.6328125,0.0,3455.8818359375,1.0,280.6415100097656,283.5927429199219,291.7809753417969,294.6127014160156,293.1499938964844,293.1499938964844,280.95001220703125,35825.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697523713111876,1.0,0.0,0.0,3.626471519470215,3.626495361328125,8.775297715146735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.97900390625,0.0,1505.855224609375,1895.4371337890625,0.0,4039.02685546875,0.8999122381210327,1.0,0.0,3.0,1.0,0.0
12244920,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7833095788955688,0.3779643476009369,0.344547837972641,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543884277344,0.8737415671348572,0.5312876105308533,0.5068444013595581,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544494628906,0.9990000128746032,0.8498940467834473,0.5581095218658447,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1543273925781,0.7744173407554626,0.3653697371482849,0.3508553802967071,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.6609081029891968,0.2246969491243362,1.0363059043884275,285.1543884277344,284.95001220703125,298.599365234375,288.8274230957031,297.5729064941406,296.1973571777344,285.1545715332031,1.0,0.6558099389076233,0.3623396158218384,0.3623396158218384,1.0,1.0,-3.3584578037261963,0.8990729451179504,2.45938491821289,0.1391051411628723,0.8966566324234009,0.8966566324234009,0.0,226.138900756836,196.0,44804.6328125,0.0,3455.8818359375,1.0,280.6415100097656,283.5927429199219,291.7809753417969,294.6127014160156,293.1499938964844,293.1499938964844,280.95001220703125,35825.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697523713111876,1.0,0.0,0.0,3.626471519470215,3.626495361328125,8.775297715146735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.97900390625,0.0,1505.855224609375,1895.4371337890625,0.0,4039.02685546875,0.8999122381210327,1.0,0.0,3.0,1.0,0.0
12244980,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7921997904777527,0.377890944480896,0.3440688252449035,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.8834218978881836,0.5307402014732361,0.5058913826942444,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.9990000128746032,0.8597964644432068,0.5392789840698242,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.783496618270874,0.3658047914505005,0.3508287966251373,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.6685160994529724,0.2248741537332534,1.034951090812683,285.3106689453125,284.95001220703125,298.5168151855469,288.78424072265625,297.5827941894531,296.2416687011719,285.31085205078125,1.0,0.6465858817100525,0.3623386323451996,0.3623386323451996,1.0,1.0,-3.332428455352783,0.8907057046890259,2.441722869873047,0.1365361809730529,0.9028132557868958,0.9028132557868958,0.0,214.86524963378903,199.0,43465.65625,0.0,3331.699951171875,1.0,280.94158935546875,283.7934875488281,291.73736572265625,294.4848937988281,293.1499938964844,293.1499938964844,280.6499938964844,35603.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577824473381042,1.0,0.0,0.0,3.6407437324523926,3.640767574310303,8.84450400917558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.345703125,0.0,1519.9365234375,1895.4371337890625,0.0,3932.7939453125,0.9029488563537598,1.0,0.0,3.0,1.0,0.0
12245040,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.7921997904777527,0.377890944480896,0.3440688252449035,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.8834218978881836,0.5307402014732361,0.5058913826942444,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31072998046875,0.9990000128746032,0.8597964644432068,0.5392789840698242,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31060791015625,0.783496618270874,0.3658047914505005,0.3508287966251373,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.6685160994529724,0.2248741537332534,1.034951090812683,285.3106689453125,284.95001220703125,298.5168151855469,288.78424072265625,297.5827941894531,296.2416687011719,285.31085205078125,1.0,0.6465858817100525,0.3623386323451996,0.3623386323451996,1.0,1.0,-3.332428455352783,0.8907057046890259,2.441722869873047,0.1365361809730529,0.9028132557868958,0.9028132557868958,0.0,214.86524963378903,199.0,43465.65625,0.0,3331.699951171875,1.0,280.94158935546875,283.7934875488281,291.73736572265625,294.4848937988281,293.1499938964844,293.1499938964844,280.6499938964844,35603.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577824473381042,1.0,0.0,0.0,3.6407437324523926,3.640767574310303,8.84450400917558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6388.345703125,0.0,1519.9365234375,1895.4371337890625,0.0,3932.7939453125,0.9029488563537598,1.0,0.0,3.0,1.0,0.0
12245100,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809387207031,0.794986367225647,0.3773130774497986,0.3437387943267822,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1795959472656,0.8864784240722656,0.5299661755561829,0.5053431391716003,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786193847656,0.9990000128746032,0.8641470670700073,0.5332787036895752,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1810913085937,0.7864788770675659,0.3656744360923767,0.3507976830005646,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.671051561832428,0.2247777879238128,1.0345499515533447,285.1798400878906,284.95001220703125,298.4747314453125,288.7619934082031,297.5823974609375,296.2568359375,285.1725158691406,1.0,0.6438786387443542,0.3623381555080414,0.3623381555080414,1.0,1.0,-3.3236258029937744,0.8878795504570007,2.435746192932129,0.1355425119400024,0.9030863642692566,0.9030863642692566,0.0,211.31854248046875,199.0,44377.24609375,0.0,3291.627197265625,1.0,280.69873046875,283.6249389648437,291.7951354980469,294.68914794921875,293.1499938964844,293.1499938964844,280.6499938964844,35654.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652692079544068,1.0,0.0,0.0,3.647415161132813,3.647439002990722,8.876948527358763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.69775390625,0.0,1527.714111328125,1895.4371337890625,0.0,3999.41455078125,0.9044256806373596,1.0,0.0,3.0,1.0,0.0
12245160,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.7959252595901489,0.3762193918228149,0.3428801000118255,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.8876292705535889,0.5286632776260376,0.5042579174041748,297.4755249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9990000128746032,0.8673219680786133,0.5301206111907959,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273193359375,0.7877610325813293,0.3651252090930938,0.3503817319869995,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.6721124053001404,0.2243805974721908,1.033054232597351,285.1270446777344,284.95001220703125,298.43212890625,288.7393493652344,297.5741882324219,296.2612609863281,285.1251220703125,1.0,0.6418164968490601,0.3624661564826965,0.3624661564826965,1.0,1.0,-3.3151912689208984,0.8855205178260803,2.429670810699463,0.1350697726011276,0.903698980808258,0.903698980808258,0.0,209.30535888671875,202.0,44433.046875,0.0,3261.240478515625,1.0,280.6577453613281,283.5694274902344,291.78143310546875,294.6532592773437,293.1499938964844,293.1499938964844,280.3500061035156,35714.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703509211540222,1.0,0.0,0.0,3.652141094207764,3.652164936065674,8.89996613295807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.748046875,0.0,1533.414794921875,1895.4371337890625,0.0,4044.298828125,0.9055483937263488,1.0,0.0,3.0,1.0,0.0
12245220,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7945675849914551,0.3731950521469116,0.3403956294059753,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8864759206771851,0.5251123905181885,0.5011928081512451,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.8709622025489807,0.5289033055305481,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7871648669242859,0.3632065951824188,0.3488059341907501,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6713413596153259,0.2228922694921493,1.0273233652114868,284.9236145019531,284.95001220703125,298.3456726074219,288.69305419921875,297.5425109863281,296.249755859375,284.9215087890625,1.0,0.6390443444252014,0.3627221286296844,0.3627221286296844,1.0,1.0,-3.298268318176269,0.8808257579803467,2.417442560195923,0.1341695487499237,0.9016870856285096,0.9016870856285096,0.0,207.9410858154297,205.0,45356.9453125,0.0,3215.751708984375,1.0,280.35821533203125,283.32763671875,291.7492370605469,294.6981201171875,293.1499938964844,293.1499938964844,280.04998779296875,35923.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848337769508362,1.0,0.0,0.0,3.655696392059326,3.655720472335816,8.917303375710617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.8388671875,0.0,1538.9404296875,1895.4371337890625,0.0,4170.59716796875,0.9064792394638062,1.0,0.0,3.0,1.0,0.0
12245280,297.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.7945675849914551,0.3731950521469116,0.3403956294059753,296.99298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.8864759206771851,0.5251123905181885,0.5011928081512451,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.8709622025489807,0.5289033055305481,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.7871648669242859,0.3632065951824188,0.3488059341907501,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.6713413596153259,0.2228922694921493,1.0273233652114868,284.9236145019531,284.95001220703125,298.3456726074219,288.69305419921875,297.5425109863281,296.249755859375,284.9215087890625,1.0,0.6390443444252014,0.3627221286296844,0.3627221286296844,1.0,1.0,-3.298268318176269,0.8808257579803467,2.417442560195923,0.1341695487499237,0.9016870856285096,0.9016870856285096,0.0,207.9410858154297,205.0,45356.9453125,0.0,3215.751708984375,1.0,280.35821533203125,283.32763671875,291.7492370605469,294.6981201171875,293.1499938964844,293.1499938964844,280.04998779296875,35923.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9848337769508362,1.0,0.0,0.0,3.655696392059326,3.655720472335816,8.917303375710617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6640.8388671875,0.0,1538.9404296875,1895.4371337890625,0.0,4170.59716796875,0.9064792394638062,1.0,0.0,3.0,1.0,0.0
12245340,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7905039191246033,0.3695135712623596,0.3372977972030639,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8824025988578796,0.5207788348197937,0.4973568618297577,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.9990000128746032,0.8719268441200256,0.5319778919219971,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7838541865348816,0.3605728149414062,0.3465411067008972,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.6679656505584717,0.2206984311342239,1.0185357332229614,284.7174072265625,284.95001220703125,298.2578430175781,288.6455993652344,297.4986572265625,296.2220153808594,284.7152709960937,1.0,0.6372768878936768,0.3629781007766723,0.3629781007766723,1.0,1.0,-3.2803380489349365,0.8757947087287903,2.404543399810791,0.1331671178340912,0.8969011306762695,0.8969011306762695,0.0,208.7688751220703,208.0,46184.5,0.0,3180.7255859375,1.0,280.0582275390625,283.086669921875,291.6934814453125,294.6987609863281,293.1499938964844,293.1499938964844,280.3500061035156,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970007538795472,1.0,0.0,0.0,3.6496057510375977,3.649629831314087,8.887614626473805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.4677734375,0.0,1534.10791015625,1895.4371337890625,0.0,4274.65869140625,0.905292272567749,1.0,0.0,3.0,1.0,0.0
12245400,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177124023437,0.7905039191246033,0.3695135712623596,0.3372977972030639,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.8824025988578796,0.5207788348197937,0.4973568618297577,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.717041015625,0.9990000128746032,0.8719268441200256,0.5319778919219971,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7838541865348816,0.3605728149414062,0.3465411067008972,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185974121094,0.6679656505584717,0.2206984311342239,1.0185357332229614,284.7174072265625,284.95001220703125,298.2578430175781,288.6455993652344,297.4986572265625,296.2220153808594,284.7152709960937,1.0,0.6372768878936768,0.3629781007766723,0.3629781007766723,1.0,1.0,-3.2803380489349365,0.8757947087287903,2.404543399810791,0.1331671178340912,0.8969011306762695,0.8969011306762695,0.0,208.7688751220703,208.0,46184.5,0.0,3180.7255859375,1.0,280.0582275390625,283.086669921875,291.6934814453125,294.6987609863281,293.1499938964844,293.1499938964844,280.3500061035156,36184.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970007538795472,1.0,0.0,0.0,3.6496057510375977,3.649629831314087,8.887614626473805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5984.4677734375,0.0,1534.10791015625,1895.4371337890625,0.0,4274.65869140625,0.905292272567749,1.0,0.0,3.0,1.0,0.0
12245460,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7865788340568542,0.3671633303165436,0.3348511457443237,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8782588839530945,0.5176687836647034,0.4940887689590454,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.8737866282463074,0.5358415842056274,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7804301381111145,0.3587773740291595,0.3446120619773865,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.664327085018158,0.2188990712165832,1.0099518299102783,284.8617858886719,284.95001220703125,298.1690673828125,288.59735107421875,297.4662475585937,296.2101135253906,284.8622436523437,1.0,0.6362083554267883,0.3631463050842285,0.3631463050842285,1.0,1.0,-3.265461206436157,0.8714962005615234,2.393965005874634,0.1320976614952087,0.8969311714172363,0.8969311714172363,0.0,210.14845275878903,211.0,44826.07421875,0.0,3155.773193359375,1.0,280.3421325683594,283.2796936035156,291.5562744140625,294.408447265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846752882003784,1.0,0.0,0.0,3.644586563110352,3.644610643386841,8.863185598784185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.5341796875,0.0,1528.0303955078125,1895.4371337890625,0.0,4169.22900390625,0.9041526913642884,1.0,0.0,3.0,1.0,0.0
12245520,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7865788340568542,0.3671633303165436,0.3348511457443237,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8782588839530945,0.5176687836647034,0.4940887689590454,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.8737866282463074,0.5358415842056274,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.7804301381111145,0.3587773740291595,0.3446120619773865,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.664327085018158,0.2188990712165832,1.0099518299102783,284.8617858886719,284.95001220703125,298.1690673828125,288.59735107421875,297.4662475585937,296.2101135253906,284.8622436523437,1.0,0.6362083554267883,0.3631463050842285,0.3631463050842285,1.0,1.0,-3.265461206436157,0.8714962005615234,2.393965005874634,0.1320976614952087,0.8969311714172363,0.8969311714172363,0.0,210.14845275878903,211.0,44826.07421875,0.0,3155.773193359375,1.0,280.3421325683594,283.2796936035156,291.5562744140625,294.408447265625,293.1499938964844,293.1499938964844,280.6499938964844,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9846752882003784,1.0,0.0,0.0,3.644586563110352,3.644610643386841,8.863185598784185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.5341796875,0.0,1528.0303955078125,1895.4371337890625,0.0,4169.22900390625,0.9041526913642884,1.0,0.0,3.0,1.0,0.0
12245580,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7840926647186279,0.3659444153308868,0.3336337506771087,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8754320740699768,0.515791118144989,0.4921636581420898,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8771699666976929,0.5388535857200623,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7782726287841797,0.3579984903335571,0.3437437713146209,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6618536710739136,0.2178248912096023,1.004719853401184,285.029052734375,284.95001220703125,298.0797424316406,288.5485534667969,297.4456481933594,296.2144470214844,285.0297241210937,1.0,0.6360052824020386,0.3633144795894623,0.3633144795894623,1.0,1.0,-3.2579619884490967,0.8695666193962097,2.388395309448242,0.1317902952432632,0.8994016647338867,0.8994016647338867,0.0,211.4120635986328,214.0,43540.29296875,0.0,3146.422607421875,1.0,280.6417236328125,283.49371337890625,291.4905090332031,294.2427673339844,293.1499938964844,293.1499938964844,280.95001220703125,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698026776313782,1.0,0.0,0.0,3.645798921585083,3.645822763442993,8.869082535056805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.38671875,0.0,1528.1480712890625,1895.4371337890625,0.0,4039.47021484375,0.9043184518814088,1.0,0.0,3.0,1.0,0.0
