time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245640,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7840926647186279,0.3659444153308868,0.3336337506771087,296.9669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8754320740699768,0.515791118144989,0.4921636581420898,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.8771699666976929,0.5388535857200623,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.7782726287841797,0.3579984903335571,0.3437437713146209,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6618536710739136,0.2178248912096023,1.004719853401184,285.029052734375,284.95001220703125,298.0797424316406,288.5485534667969,297.4456481933594,296.2144470214844,285.0297241210937,1.0,0.6360052824020386,0.3633144795894623,0.3633144795894623,1.0,1.0,-3.2579619884490967,0.8695666193962097,2.388395309448242,0.1317902952432632,0.8994016647338867,0.8994016647338867,0.0,211.4120635986328,214.0,43540.29296875,0.0,3146.422607421875,1.0,280.6417236328125,283.49371337890625,291.4905090332031,294.2427673339844,293.1499938964844,293.1499938964844,280.95001220703125,35952.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698026776313782,1.0,0.0,0.0,3.645798921585083,3.645822763442993,8.869082535056805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5664.38671875,0.0,1528.1480712890625,1895.4371337890625,0.0,4039.47021484375,0.9043184518814088,1.0,0.0,3.0,1.0,0.0
12245700,297.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582336425781,0.7829698324203491,0.3655151128768921,0.3331983089447021,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1595153808594,0.8741366863250732,0.5150735378265381,0.4914286434650421,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1605224609375,0.9990000128746032,0.8791437745094299,0.5404104590415955,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.7773394584655762,0.3578138351440429,0.3435225784778595,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549987792969,0.6607944369316101,0.2174583226442337,1.0029398202896118,285.1593017578125,284.95001220703125,298.03497314453125,288.5240478515625,297.4371337890625,296.2190246582031,285.1660461425781,1.0,0.6361837983131409,0.3633985817432403,0.3633985817432403,1.0,1.0,-3.2560176849365234,0.8691837787628174,2.386833906173706,0.1318357586860656,0.90206116437912,0.90206116437912,0.0,212.15255737304688,214.0,42495.5,0.0,3146.297607421875,1.0,280.8986511230469,283.6644287109375,291.44384765625,294.0802307128906,293.1499938964844,293.1499938964844,280.95001220703125,35838.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606716632843018,1.0,0.0,0.0,3.6490883827209473,3.649112462997437,8.885094757715706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5822.1181640625,0.0,1530.9481201171875,1895.4371337890625,0.0,3958.571044921875,0.9050102829933168,1.0,0.0,3.0,1.0,0.0
12245760,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7820219397544861,0.365190714597702,0.3329375386238098,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.199462890625,0.872999370098114,0.5144819021224976,0.4908913075923919,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.9990000128746032,0.8812575340270996,0.5419057607650757,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1993103027344,0.7765677571296692,0.3577465116977691,0.3434672057628631,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19891357421875,0.659904420375824,0.2171935886144638,1.0017699003219604,285.1994323730469,284.95001220703125,297.990234375,288.49951171875,297.4296264648437,296.2250671386719,285.2001647949219,1.0,0.6365391612052917,0.3634515106678009,0.3634515106678009,1.0,1.0,-3.255380630493164,0.869138240814209,2.386242389678955,0.1319311410188675,0.9041680693626404,0.9041680693626404,0.0,212.9187164306641,217.0,42338.40625,0.0,3149.16552734375,1.0,280.9418640136719,283.7084655761719,291.4463806152344,294.11883544921875,293.1499938964844,293.1499938964844,280.6499938964844,35747.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956453800201416,1.0,0.0,0.0,3.654635429382324,3.6546595096588135,8.91212778242334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.08447265625,0.0,1536.4422607421875,1895.4371337890625,0.0,3920.912353515625,0.9061573147773744,1.0,0.0,3.0,1.0,0.0
12245820,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7784780859947205,0.3629491925239563,0.3314968943595886,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8691970705986023,0.5117749571800232,0.4889349639415741,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.8827937245368958,0.5467978119850159,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7736706733703613,0.3565105199813843,0.3427655696868896,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6570088267326355,0.2159541845321655,0.9978629350662231,285.0199584960937,284.95001220703125,297.9010009765625,288.4505310058594,297.3963317871094,296.2122497558594,285.01812744140625,1.0,0.6373979449272156,0.3635573983192444,0.3635573983192444,1.0,1.0,-3.2516446113586426,0.8682308793067932,2.383413791656494,0.1320054978132248,0.9036617279052734,0.9036617279052734,0.0,215.3786773681641,220.0,43321.796875,0.0,3154.6640625,1.0,280.65777587890625,283.4900817871094,291.494140625,294.2941589355469,293.1499938964844,293.1499938964844,280.3500061035156,35865.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695125818252563,1.0,0.0,0.0,3.660446166992188,3.6604702472686768,8.940490943132318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.470703125,0.0,1543.810302734375,1895.4371337890625,0.0,4036.91357421875,0.9075109958648682,1.0,0.0,3.0,1.0,0.0
12245880,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7784780859947205,0.3629491925239563,0.3314968943595886,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8691970705986023,0.5117749571800232,0.4889349639415741,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.8827937245368958,0.5467978119850159,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.7736706733703613,0.3565105199813843,0.3427655696868896,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6570088267326355,0.2159541845321655,0.9978629350662231,285.0199584960937,284.95001220703125,297.9010009765625,288.4505310058594,297.3963317871094,296.2122497558594,285.01812744140625,1.0,0.6373979449272156,0.3635573983192444,0.3635573983192444,1.0,1.0,-3.2516446113586426,0.8682308793067932,2.383413791656494,0.1320054978132248,0.9036617279052734,0.9036617279052734,0.0,215.3786773681641,220.0,43321.796875,0.0,3154.6640625,1.0,280.65777587890625,283.4900817871094,291.494140625,294.2941589355469,293.1499938964844,293.1499938964844,280.3500061035156,35865.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695125818252563,1.0,0.0,0.0,3.660446166992188,3.6604702472686768,8.940490943132318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.470703125,0.0,1543.810302734375,1895.4371337890625,0.0,4036.91357421875,0.9075109958648682,1.0,0.0,3.0,1.0,0.0
12245940,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7727584838867188,0.3594059944152832,0.3287107646465301,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8633135557174683,0.5076482892036438,0.4854987859725952,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.8814110159873962,0.5541256070137024,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7687954306602478,0.3541081845760345,0.3408992886543274,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.6523048877716064,0.2137984335422516,0.9899015426635742,284.8168334960937,284.95001220703125,297.8123779296875,288.4019470214844,297.3480224609375,296.1787414550781,284.81475830078125,1.0,0.6379687786102295,0.3636632859706878,0.3636632859706878,1.0,1.0,-3.241163730621338,0.8651390671730042,2.3760247230529785,0.1313911229372024,0.9002290368080139,0.9002290368080139,0.0,218.8953094482422,223.0,44216.85546875,0.0,3151.30126953125,1.0,280.358154296875,283.2509460449219,291.4608459472656,294.3377685546875,293.1499938964844,293.1499938964844,280.04998779296875,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984673023223877,1.0,0.0,0.0,3.658167123794556,3.658191204071045,8.929360433285183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.65625,0.0,1542.878173828125,1895.4371337890625,0.0,4169.20947265625,0.9071404337882996,1.0,0.0,3.0,1.0,0.0
12246000,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171691894531,0.7727584838867188,0.3594059944152832,0.3287107646465301,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167724609375,0.8633135557174683,0.5076482892036438,0.4854987859725952,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.9990000128746032,0.8814110159873962,0.5541256070137024,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81719970703125,0.7687954306602478,0.3541081845760345,0.3408992886543274,297.0599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.6523048877716064,0.2137984335422516,0.9899015426635742,284.8168334960937,284.95001220703125,297.8123779296875,288.4019470214844,297.3480224609375,296.1787414550781,284.81475830078125,1.0,0.6379687786102295,0.3636632859706878,0.3636632859706878,1.0,1.0,-3.241163730621338,0.8651390671730042,2.3760247230529785,0.1313911229372024,0.9002290368080139,0.9002290368080139,0.0,218.8953094482422,223.0,44216.85546875,0.0,3151.30126953125,1.0,280.358154296875,283.2509460449219,291.4608459472656,294.3377685546875,293.1499938964844,293.1499938964844,280.04998779296875,36080.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984673023223877,1.0,0.0,0.0,3.658167123794556,3.658191204071045,8.929360433285183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.65625,0.0,1542.878173828125,1895.4371337890625,0.0,4169.20947265625,0.9071404337882996,1.0,0.0,3.0,1.0,0.0
12246060,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65582275390625,0.7691729664802551,0.3571015894412994,0.3268657624721527,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6545715332031,0.8596377968788147,0.5049552917480469,0.4832103550434112,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534729003906,0.9990000128746032,0.8797075152397156,0.5586812496185303,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6559143066406,0.765668511390686,0.3524341285228729,0.3395370841026306,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6589660644531,0.6492580771446228,0.2122929245233535,0.9840878844261168,284.6547546386719,284.95001220703125,297.7626342773437,288.37469482421875,297.31787109375,296.1558532714844,284.6480712890625,1.0,0.6381063461303711,0.3636975884437561,0.3636975884437561,1.0,1.0,-3.233046054840088,0.8626098036766052,2.370436191558838,0.1307419687509536,0.8964672088623047,0.8964672088623047,0.0,221.0398864746093,223.0,45063.54296875,0.0,3145.502197265625,1.0,280.090087890625,283.05401611328125,291.4508972167969,294.42510986328125,293.1499938964844,293.1499938964844,280.04998779296875,36247.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942838549613952,1.0,0.0,0.0,3.652563095092773,3.652587175369263,8.902023864720832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.4921875,0.0,1537.8785400390625,1895.4371337890625,0.0,4251.59423828125,0.9059704542160034,1.0,0.0,3.0,1.0,0.0
12246120,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6106872558594,0.7662389278411865,0.355242520570755,0.3252818882465362,296.9295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6103210449219,0.8566505312919617,0.502773106098175,0.4812601506710052,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6099853515625,0.9990000128746032,0.8780568242073059,0.5623608231544495,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6107177734375,0.7630970478057861,0.3510419726371765,0.3383308351039886,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.61163330078125,0.6467467546463013,0.2110304534435272,0.978977918624878,284.6103820800781,284.95001220703125,297.7248229980469,288.35400390625,297.2940979003906,296.13726806640625,284.6082458496094,1.0,0.6381018757820129,0.3637238442897796,0.3637238442897796,1.0,1.0,-3.225628137588501,0.8602794408798218,2.3653485774993896,0.130114808678627,0.8940154910087585,0.8940154910087585,0.0,222.7506561279297,211.0,45000.68359375,0.0,3138.845458984375,1.0,280.0581359863281,283.0118408203125,291.4029541015625,294.3337707519531,293.1499938964844,293.1499938964844,280.3500061035156,36349.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9970972537994384,1.0,0.0,0.0,3.645939826965332,3.645963907241821,8.869768635122455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.34130859375,0.0,1531.2698974609375,1895.4371337890625,0.0,4275.47607421875,0.9045872688293456,1.0,0.0,3.0,1.0,0.0
12246180,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.7647123336791992,0.3523939251899719,0.3222785890102386,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8552831411361694,0.4990817308425903,0.47733935713768,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.9990000128746032,0.8771487474441528,0.560514509677887,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.7620732188224792,0.3487744033336639,0.3358549475669861,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.644928514957428,0.2086929231882095,0.9673901200294496,284.748779296875,284.95001220703125,297.6387023925781,288.3070373535156,297.2575988769531,296.1189270019531,284.7487487792969,1.0,0.6331527829170227,0.3637844026088714,0.3637844026088714,1.0,1.0,-3.198185443878174,0.851542055606842,2.346643447875977,0.1277091801166534,0.8925113081932068,0.8925113081932068,0.0,220.58999633789065,199.0,43503.296875,0.0,3068.03564453125,1.0,280.34210205078125,283.2012939453125,291.2613830566406,294.0336608886719,293.1499938964844,293.1499938964844,280.6499938964844,36290.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838423132896424,1.0,0.0,0.0,3.6345272064208975,3.6345510482788086,8.814326406536566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.42822265625,0.0,1518.1839599609375,1895.4371337890625,0.0,4162.0322265625,0.9020234942436218,1.0,0.0,3.0,1.0,0.0
12246240,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.7647123336791992,0.3523939251899719,0.3222785890102386,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.8552831411361694,0.4990817308425903,0.47733935713768,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7488098144531,0.9990000128746032,0.8771487474441528,0.560514509677887,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7487487792969,0.7620732188224792,0.3487744033336639,0.3358549475669861,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.644928514957428,0.2086929231882095,0.9673901200294496,284.748779296875,284.95001220703125,297.6387023925781,288.3070373535156,297.2575988769531,296.1189270019531,284.7487487792969,1.0,0.6331527829170227,0.3637844026088714,0.3637844026088714,1.0,1.0,-3.198185443878174,0.851542055606842,2.346643447875977,0.1277091801166534,0.8925113081932068,0.8925113081932068,0.0,220.58999633789065,199.0,43503.296875,0.0,3068.03564453125,1.0,280.34210205078125,283.2012939453125,291.2613830566406,294.0336608886719,293.1499938964844,293.1499938964844,280.6499938964844,36290.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838423132896424,1.0,0.0,0.0,3.6345272064208975,3.6345510482788086,8.814326406536566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.42822265625,0.0,1518.1839599609375,1895.4371337890625,0.0,4162.0322265625,0.9020234942436218,1.0,0.0,3.0,1.0,0.0
12246300,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7657535672187805,0.3514581620693207,0.3212024271488189,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8564707636833191,0.4977385103702545,0.4758228361606598,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.8782927989959717,0.5563642382621765,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7632567286491394,0.3480293452739715,0.3349345326423645,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.6454485058784485,0.2078289091587066,0.9626047611236572,284.8711853027344,284.95001220703125,297.5963134765625,288.28399658203125,297.2476806640625,296.1208801269531,284.87744140625,1.0,0.6296594738960266,0.3638146817684173,0.3638146817684173,1.0,1.0,-3.183218240737915,0.846767008304596,2.336451292037964,0.1263117790222168,0.8931694030761719,0.8931694030761719,0.0,217.69354248046875,199.0,42321.61328125,0.0,3020.52685546875,1.0,280.59832763671875,283.3671875,291.1979675292969,293.8367004394531,293.1499938964844,293.1499938964844,280.6499938964844,36205.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731213450431824,1.0,0.0,0.0,3.630751371383667,3.630775451660156,8.796022825663385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.30712890625,0.0,1513.3885498046875,1895.4371337890625,0.0,4068.649169921875,0.9011601805686952,1.0,0.0,3.0,1.0,0.0
12246360,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7677634358406067,0.350737601518631,0.3203942775726318,296.92547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8586613535881042,0.4966335594654083,0.4746001064777374,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.8803313374519348,0.5506258606910706,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7653608322143555,0.3474822342395782,0.3342379331588745,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.6467711329460144,0.2071477621793747,0.958659529685974,284.9037780761719,284.95001220703125,297.554443359375,288.2613220214844,297.24237060546875,296.1288146972656,284.9038391113281,1.0,0.625720739364624,0.3640410304069519,0.3640410304069519,1.0,1.0,-3.168296337127685,0.8425272107124329,2.325769186019897,0.125433549284935,0.8932316303253174,0.8932316303253174,0.0,213.96006774902344,202.0,42008.265625,0.0,2968.979736328125,1.0,280.6415710449219,283.4066162109375,291.1928100585937,293.8531799316406,293.1499938964844,293.1499938964844,280.95001220703125,36137.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668223261833192,1.0,0.0,0.0,3.6288983821868896,3.6289222240448,8.787046112956887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.92724609375,0.0,1510.843017578125,1895.4371337890625,0.0,4013.162109375,0.9006673097610474,1.0,0.0,3.0,1.0,0.0
12246420,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7693543434143066,0.3496414721012115,0.3192034959793091,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.860308051109314,0.4948323965072632,0.4726688265800476,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.8853713274002075,0.5452017784118652,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7671847343444824,0.3467401564121246,0.3333148062229156,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6476474404335022,0.2061597108840942,0.953138828277588,285.0672607421875,284.95001220703125,297.4724426269531,288.2171936035156,297.2372131347656,296.1514587402344,285.0678405761719,1.0,0.6218109726905823,0.3644937574863434,0.3644937574863434,1.0,1.0,-3.150254011154175,0.8379527926445007,2.3123013973236084,0.1247276440262794,0.8961758613586426,0.8961758613586426,0.0,210.2908630371093,205.0,40678.57421875,0.0,2911.7900390625,1.0,280.9415588378906,283.6172790527344,291.1503295898437,293.7197570800781,293.1499938964844,293.1499938964844,281.25,35938.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505930542945862,1.0,0.0,0.0,3.630620002746582,3.630643844604492,8.795386179372144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.3154296875,0.0,1511.25341796875,1895.4371337890625,0.0,3868.303466796875,0.9009177684783936,1.0,0.0,3.0,1.0,0.0
12246480,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7693543434143066,0.3496414721012115,0.3192034959793091,296.9358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.860308051109314,0.4948323965072632,0.4726688265800476,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9990000128746032,0.8853713274002075,0.5452017784118652,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.7671847343444824,0.3467401564121246,0.3333148062229156,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.6476474404335022,0.2061597108840942,0.953138828277588,285.0672607421875,284.95001220703125,297.4724426269531,288.2171936035156,297.2372131347656,296.1514587402344,285.0678405761719,1.0,0.6218109726905823,0.3644937574863434,0.3644937574863434,1.0,1.0,-3.150254011154175,0.8379527926445007,2.3123013973236084,0.1247276440262794,0.8961758613586426,0.8961758613586426,0.0,210.2908630371093,205.0,40678.57421875,0.0,2911.7900390625,1.0,280.9415588378906,283.6172790527344,291.1503295898437,293.7197570800781,293.1499938964844,293.1499938964844,281.25,35938.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505930542945862,1.0,0.0,0.0,3.630620002746582,3.630643844604492,8.795386179372144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.3154296875,0.0,1511.25341796875,1895.4371337890625,0.0,3868.303466796875,0.9009177684783936,1.0,0.0,3.0,1.0,0.0
12246540,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.7695578336715698,0.348831295967102,0.318390816450119,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8603753447532654,0.4933877885341644,0.4712058901786804,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.9990000128746032,0.8902219533920288,0.5433854460716248,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.7676504254341125,0.346307098865509,0.3328076899051666,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.6475803256034851,0.2054904103279113,0.949664294719696,285.23651123046875,284.95001220703125,297.39306640625,288.1749572753906,297.232177734375,296.1732788085937,285.2372131347656,1.0,0.6199626922607422,0.3649464845657348,0.3649464845657348,1.0,1.0,-3.140540361404419,0.8360702395439148,2.30447006225586,0.1250220537185669,0.9014242887496948,0.9014242887496948,0.0,208.9218139648437,208.0,39466.703125,0.0,2884.48291015625,1.0,281.2416076660156,283.8302917480469,291.11541748046875,293.60693359375,293.1499938964844,293.1499938964844,280.95001220703125,35712.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935968577861786,1.0,0.0,0.0,3.6407721042633057,3.640795946121216,8.844642138683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.74853515625,0.0,1520.7767333984375,1895.4371337890625,0.0,3735.724853515625,0.90303236246109,1.0,0.0,3.0,1.0,0.0
12246600,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.7695578336715698,0.348831295967102,0.318390816450119,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.8603753447532654,0.4933877885341644,0.4712058901786804,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366638183594,0.9990000128746032,0.8902219533920288,0.5433854460716248,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2363586425781,0.7676504254341125,0.346307098865509,0.3328076899051666,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.6475803256034851,0.2054904103279113,0.949664294719696,285.23651123046875,284.95001220703125,297.39306640625,288.1749572753906,297.232177734375,296.1732788085937,285.2372131347656,1.0,0.6199626922607422,0.3649464845657348,0.3649464845657348,1.0,1.0,-3.140540361404419,0.8360702395439148,2.30447006225586,0.1250220537185669,0.9014242887496948,0.9014242887496948,0.0,208.9218139648437,208.0,39466.703125,0.0,2884.48291015625,1.0,281.2416076660156,283.8302917480469,291.11541748046875,293.60693359375,293.1499938964844,293.1499938964844,280.95001220703125,35712.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935968577861786,1.0,0.0,0.0,3.6407721042633057,3.640795946121216,8.844642138683412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5888.74853515625,0.0,1520.7767333984375,1895.4371337890625,0.0,3735.724853515625,0.90303236246109,1.0,0.0,3.0,1.0,0.0
12246660,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7673779726028442,0.3465138971805572,0.3168227672576904,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8580701351165771,0.4905114769935608,0.4690295457839966,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.8918286561965942,0.5453058481216431,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7659858465194702,0.3448244333267212,0.3318204283714294,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6458168029785156,0.2041708678007125,0.945122480392456,285.0544738769531,284.95001220703125,297.3167419433594,288.1349182128906,297.2073669433594,296.1672668457031,285.052490234375,1.0,0.6192855834960938,0.3653325736522674,0.3653325736522674,1.0,1.0,-3.1317055225372314,0.8342757821083069,2.2974298000335693,0.1253692209720611,0.901366889476776,0.901366889476776,0.0,209.5927276611328,211.0,40411.15625,0.0,2870.00341796875,1.0,280.9578552246094,283.609130859375,291.1784973144531,293.7943420410156,293.1499938964844,293.1499938964844,280.6499938964844,35822.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491554498672484,1.0,0.0,0.0,3.648192882537842,3.648216962814331,8.880734867489082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.85107421875,0.0,1529.8333740234375,1895.4371337890625,0.0,3855.350341796875,0.9047399163246156,1.0,0.0,3.0,1.0,0.0
12246720,296.9941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.7673779726028442,0.3465138971805572,0.3168227672576904,296.9449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8580701351165771,0.4905114769935608,0.4690295457839966,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9990000128746032,0.8918286561965942,0.5453058481216431,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7659858465194702,0.3448244333267212,0.3318204283714294,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.6458168029785156,0.2041708678007125,0.945122480392456,285.0544738769531,284.95001220703125,297.3167419433594,288.1349182128906,297.2073669433594,296.1672668457031,285.052490234375,1.0,0.6192855834960938,0.3653325736522674,0.3653325736522674,1.0,1.0,-3.1317055225372314,0.8342757821083069,2.2974298000335693,0.1253692209720611,0.901366889476776,0.901366889476776,0.0,209.5927276611328,211.0,40411.15625,0.0,2870.00341796875,1.0,280.9578552246094,283.609130859375,291.1784973144531,293.7943420410156,293.1499938964844,293.1499938964844,280.6499938964844,35822.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491554498672484,1.0,0.0,0.0,3.648192882537842,3.648216962814331,8.880734867489082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.85107421875,0.0,1529.8333740234375,1895.4371337890625,0.0,3855.350341796875,0.9047399163246156,1.0,0.0,3.0,1.0,0.0
12246780,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7624980211257935,0.3428864479064941,0.3139244318008423,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8531064391136169,0.4862068295478821,0.4653872549533844,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.890068531036377,0.5507780909538269,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7618036866188049,0.3421572744846344,0.3296679556369781,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6418358683586121,0.2019250094890594,0.936576247215271,284.8487854003906,284.95001220703125,297.243896484375,288.09735107421875,297.1659851074219,296.137451171875,284.8465576171875,1.0,0.6188681721687317,0.3657186627388,0.3657186627388,1.0,1.0,-3.1175639629364014,0.8307327628135681,2.2868311405181885,0.1251528263092041,0.8983463048934937,0.8983463048934937,0.0,211.962890625,214.0,41280.73046875,0.0,2853.86181640625,1.0,280.65826416015625,283.3671569824219,291.1581420898437,293.8497619628906,293.1499938964844,293.1499938964844,280.95001220703125,36037.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648688435554504,1.0,0.0,0.0,3.64754319190979,3.6475670337677,8.877570962795289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0302734375,0.0,1530.715576171875,1895.4371337890625,0.0,3995.86669921875,0.9047338962554932,1.0,0.0,3.0,1.0,0.0
12246840,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7624980211257935,0.3428864479064941,0.3139244318008423,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.8531064391136169,0.4862068295478821,0.4653872549533844,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.9990000128746032,0.890068531036377,0.5507780909538269,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7618036866188049,0.3421572744846344,0.3296679556369781,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.6418358683586121,0.2019250094890594,0.936576247215271,284.8487854003906,284.95001220703125,297.243896484375,288.09735107421875,297.1659851074219,296.137451171875,284.8465576171875,1.0,0.6188681721687317,0.3657186627388,0.3657186627388,1.0,1.0,-3.1175639629364014,0.8307327628135681,2.2868311405181885,0.1251528263092041,0.8983463048934937,0.8983463048934937,0.0,211.962890625,214.0,41280.73046875,0.0,2853.86181640625,1.0,280.65826416015625,283.3671569824219,291.1581420898437,293.8497619628906,293.1499938964844,293.1499938964844,280.95001220703125,36037.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648688435554504,1.0,0.0,0.0,3.64754319190979,3.6475670337677,8.877570962795289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.0302734375,0.0,1530.715576171875,1895.4371337890625,0.0,3995.86669921875,0.9047338962554932,1.0,0.0,3.0,1.0,0.0
12246900,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7598536014556885,0.3413849472999573,0.3124096691608429,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8503797054290771,0.4842900335788727,0.4634349346160888,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.9990000128746032,0.8892626166343689,0.553923487663269,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590148925781,0.7594465613365173,0.3409472703933716,0.3284465670585632,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.6395551562309265,0.2008040994405746,0.931527018547058,284.96014404296875,284.95001220703125,297.2088623046875,288.07958984375,297.1482238769531,296.1258239746094,284.96661376953125,1.0,0.6186732053756714,0.3659116923809051,0.3659116923809051,1.0,1.0,-3.109635591506958,0.828679621219635,2.280956029891968,0.1248944327235221,0.899470865726471,0.899470865726471,0.0,213.34396362304688,214.0,40218.4140625,0.0,2845.139404296875,1.0,280.9013061523437,283.52032470703125,291.0537414550781,293.59161376953125,293.1499938964844,293.1499938964844,280.95001220703125,35993.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957820475101471,1.0,0.0,0.0,3.647341966629028,3.6473660469055176,8.876592119122506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.48779296875,0.0,1530.16748046875,1895.4371337890625,0.0,3933.1337890625,0.9047119617462158,1.0,0.0,3.0,1.0,0.0
12246960,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.757850706577301,0.3403043746948242,0.3113583028316498,296.9222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8482164144515991,0.4827865660190582,0.4619334042072296,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9990000128746032,0.8889907598495483,0.5565193891525269,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7575995326042175,0.340049147605896,0.3275431394577026,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.6376774907112122,0.1998760104179382,0.9272922873497008,284.9951171875,284.95001220703125,297.17486572265625,288.0625915527344,297.1351013183594,296.1202697753906,284.9955444335937,1.0,0.6185876727104187,0.3660822808742523,0.3660822808742523,1.0,1.0,-3.103506803512573,0.8271543979644775,2.276352405548096,0.1247522234916687,0.9001620411872864,0.9001620411872864,0.0,214.5082397460937,217.0,39997.10546875,0.0,2838.92919921875,1.0,280.9423217773437,283.56024169921875,291.0213317871094,293.57049560546875,293.1499938964844,293.1499938964844,280.6499938964844,35943.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524747729301452,1.0,0.0,0.0,3.648944616317749,3.6489686965942383,8.884395015229529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.8623046875,0.0,1531.5740966796875,1895.4371337890625,0.0,3885.2294921875,0.9050093293190002,1.0,0.0,3.0,1.0,0.0
12247020,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7533694505691528,0.3371084034442901,0.3089413344860077,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8434846997261047,0.4788343906402588,0.4586685001850128,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.9990000128746032,0.8864196538925171,0.5623607039451599,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7535622715950012,0.3375925421714782,0.325587660074234,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.633662223815918,0.197613313794136,0.91847026348114,284.8083801269531,284.95001220703125,297.110107421875,288.03094482421875,297.099609375,296.09552001953125,284.8063049316406,1.0,0.6185322999954224,0.366423487663269,0.366423487663269,1.0,1.0,-3.0907464027404785,0.8239166140556335,2.2668297290802,0.1245423257350921,0.896783173084259,0.896783173084259,0.0,217.20339965820312,205.0,40826.1875,0.0,2827.469970703125,1.0,280.6578674316406,283.3383178710937,291.0578918457031,293.70379638671875,293.1499938964844,293.1499938964844,280.95001220703125,36122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614109396934508,1.0,0.0,0.0,3.6452693939208975,3.645293474197388,8.866506959748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.09716796875,0.0,1528.829833984375,1895.4371337890625,0.0,3965.1533203125,0.9042876362800598,1.0,0.0,3.0,1.0,0.0
12247080,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7533694505691528,0.3371084034442901,0.3089413344860077,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8434846997261047,0.4788343906402588,0.4586685001850128,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.9990000128746032,0.8864196538925171,0.5623607039451599,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.7535622715950012,0.3375925421714782,0.325587660074234,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096618652344,0.633662223815918,0.197613313794136,0.91847026348114,284.8083801269531,284.95001220703125,297.110107421875,288.03094482421875,297.099609375,296.09552001953125,284.8063049316406,1.0,0.6185322999954224,0.366423487663269,0.366423487663269,1.0,1.0,-3.0907464027404785,0.8239166140556335,2.2668297290802,0.1245423257350921,0.896783173084259,0.896783173084259,0.0,217.20339965820312,205.0,40826.1875,0.0,2827.469970703125,1.0,280.6578674316406,283.3383178710937,291.0578918457031,293.70379638671875,293.1499938964844,293.1499938964844,280.95001220703125,36122.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614109396934508,1.0,0.0,0.0,3.6452693939208975,3.645293474197388,8.866506959748222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5393.09716796875,0.0,1528.829833984375,1895.4371337890625,0.0,3965.1533203125,0.9042876362800598,1.0,0.0,3.0,1.0,0.0
12247140,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7524794936180115,0.3345664143562317,0.3063020408153534,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8427247405052185,0.4754392504692077,0.4551220834255218,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.8853813409805298,0.5596011877059937,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7530762553215027,0.3355032801628113,0.3233439922332763,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6324025988578796,0.1955224722623825,0.9081886410713196,284.9511108398437,284.95001220703125,297.04998779296875,288.0027160644531,297.0748291015625,296.0834655761719,284.951171875,1.0,0.6135735511779785,0.3667646944522857,0.3667646944522857,1.0,1.0,-3.064948558807373,0.8163807988166809,2.248567819595337,0.1230497881770134,0.8980040550231934,0.8980040550231934,0.0,214.6596527099609,193.0,39452.1796875,0.0,2762.68359375,1.0,280.9421081542969,283.5283508300781,290.9523010253906,293.46337890625,293.1499938964844,293.1499938964844,281.25,36021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476515650749208,1.0,0.0,0.0,3.6438300609588623,3.643853902816773,8.859506124281324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.61669921875,0.0,1526.4735107421875,1895.4371337890625,0.0,3841.781005859375,0.903919517993927,1.0,0.0,3.0,1.0,0.0
12247200,296.9626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7524794936180115,0.3345664143562317,0.3063020408153534,296.9079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8427247405052185,0.4754392504692077,0.4551220834255218,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9990000128746032,0.8853813409805298,0.5596011877059937,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7530762553215027,0.3355032801628113,0.3233439922332763,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6324025988578796,0.1955224722623825,0.9081886410713196,284.9511108398437,284.95001220703125,297.04998779296875,288.0027160644531,297.0748291015625,296.0834655761719,284.951171875,1.0,0.6135735511779785,0.3667646944522857,0.3667646944522857,1.0,1.0,-3.064948558807373,0.8163807988166809,2.248567819595337,0.1230497881770134,0.8980040550231934,0.8980040550231934,0.0,214.6596527099609,193.0,39452.1796875,0.0,2762.68359375,1.0,280.9421081542969,283.5283508300781,290.9523010253906,293.46337890625,293.1499938964844,293.1499938964844,281.25,36021.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476515650749208,1.0,0.0,0.0,3.6438300609588623,3.643853902816773,8.859506124281324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5231.61669921875,0.0,1526.4735107421875,1895.4371337890625,0.0,3841.781005859375,0.903919517993927,1.0,0.0,3.0,1.0,0.0
12247260,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7554849982261658,0.3329920768737793,0.3045229315757751,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8460180759429932,0.473030149936676,0.4524591565132141,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.9990000128746032,0.8879866600036621,0.5495444536209106,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.756296694278717,0.3341854810714721,0.3217369616031647,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6341758370399475,0.1940269023180008,0.8998534679412842,285.10894775390625,284.95001220703125,296.9923400878906,287.97625732421875,297.0684509277344,296.0955505371094,285.1090087890625,1.0,0.6061193346977234,0.3672716319561004,0.3672716319561004,1.0,1.0,-3.0355687141418457,0.8080919981002808,2.2274768352508545,0.1214649453759193,0.9014776349067688,0.9014776349067688,0.0,208.0248413085937,196.0,38058.0859375,0.0,2670.68798828125,1.0,281.2417297363281,283.7330017089844,290.903076171875,293.3126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35848.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296185970306396,1.0,0.0,0.0,3.648972988128662,3.648996829986572,8.884532576303172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8955078125,0.0,1530.8907470703125,1895.4371337890625,0.0,3677.64453125,0.9049555659294128,1.0,0.0,3.0,1.0,0.0
12247320,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.7554849982261658,0.3329920768737793,0.3045229315757751,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.8460180759429932,0.473030149936676,0.4524591565132141,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089782714844,0.9990000128746032,0.8879866600036621,0.5495444536209106,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10888671875,0.756296694278717,0.3341854810714721,0.3217369616031647,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.108642578125,0.6341758370399475,0.1940269023180008,0.8998534679412842,285.10894775390625,284.95001220703125,296.9923400878906,287.97625732421875,297.0684509277344,296.0955505371094,285.1090087890625,1.0,0.6061193346977234,0.3672716319561004,0.3672716319561004,1.0,1.0,-3.0355687141418457,0.8080919981002808,2.2274768352508545,0.1214649453759193,0.9014776349067688,0.9014776349067688,0.0,208.0248413085937,196.0,38058.0859375,0.0,2670.68798828125,1.0,281.2417297363281,283.7330017089844,290.903076171875,293.3126220703125,293.1499938964844,293.1499938964844,280.95001220703125,35848.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296185970306396,1.0,0.0,0.0,3.648972988128662,3.648996829986572,8.884532576303172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.8955078125,0.0,1530.8907470703125,1895.4371337890625,0.0,3677.64453125,0.9049555659294128,1.0,0.0,3.0,1.0,0.0
12247380,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7555825710296631,0.3302510678768158,0.3023940324783325,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8462607264518738,0.4695569574832916,0.4495213627815246,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.8893133401870728,0.5454859137535095,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.756794273853302,0.3321122229099273,0.320005714893341,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6339131593704224,0.192184492945671,0.8920325636863708,284.9169616699219,284.95001220703125,296.9346008300781,287.9496765136719,297.0529479980469,296.095458984375,284.9146728515625,1.0,0.6019402742385864,0.3677785396575928,0.3677785396575928,1.0,1.0,-3.0131077766418457,0.8020739555358887,2.211033821105957,0.120494432747364,0.8995099067687988,0.8995099067687988,0.0,204.9578094482422,199.0,38844.68359375,0.0,2611.731689453125,1.0,280.95782470703125,283.5053405761719,290.9779968261719,293.49560546875,293.1499938964844,293.1499938964844,281.25,35995.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395591020584106,1.0,0.0,0.0,3.650001525878906,3.650025606155396,8.889541618373187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.68408203125,0.0,1533.13916015625,1895.4371337890625,0.0,3768.435302734375,0.9052609205245972,1.0,0.0,3.0,1.0,0.0
12247440,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7555825710296631,0.3302510678768158,0.3023940324783325,296.9095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8462607264518738,0.4695569574832916,0.4495213627815246,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9990000128746032,0.8893133401870728,0.5454859137535095,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.756794273853302,0.3321122229099273,0.320005714893341,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6339131593704224,0.192184492945671,0.8920325636863708,284.9169616699219,284.95001220703125,296.9346008300781,287.9496765136719,297.0529479980469,296.095458984375,284.9146728515625,1.0,0.6019402742385864,0.3677785396575928,0.3677785396575928,1.0,1.0,-3.0131077766418457,0.8020739555358887,2.211033821105957,0.120494432747364,0.8995099067687988,0.8995099067687988,0.0,204.9578094482422,199.0,38844.68359375,0.0,2611.731689453125,1.0,280.95782470703125,283.5053405761719,290.9779968261719,293.49560546875,293.1499938964844,293.1499938964844,281.25,35995.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395591020584106,1.0,0.0,0.0,3.650001525878906,3.650025606155396,8.889541618373187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5217.68408203125,0.0,1533.13916015625,1895.4371337890625,0.0,3768.435302734375,0.9052609205245972,1.0,0.0,3.0,1.0,0.0
