time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247500,296.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7544910311698914,0.3289433717727661,0.3010510802268982,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8451938629150391,0.4678352177143097,0.4477471113204956,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9990000128746032,0.8896222710609436,0.5454862713813782,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.7559403777122498,0.3310465812683105,0.3188993632793426,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.6328890323638916,0.1912184357643127,0.887453556060791,285.0292663574219,284.95001220703125,296.9057312011719,287.93634033203125,297.0438232421875,296.0934753417969,285.0361022949219,1.0,0.6004623174667358,0.3680320084095001,0.3680320084095001,1.0,1.0,-3.0025229454040527,0.7992686033248901,2.203254461288452,0.1200796216726303,0.9011019468307496,0.9011019468307496,0.0,204.54209899902344,199.0,37798.62109375,0.0,2589.48486328125,1.0,281.2013244628906,283.6592712402344,290.89599609375,293.27215576171875,293.1499938964844,293.1499938964844,281.25,35936.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320797324180604,1.0,0.0,0.0,3.650979995727539,3.651003837585449,8.894307939044666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.39404296875,0.0,1533.7840576171875,1895.4371337890625,0.0,3700.189208984375,0.9054903388023376,1.0,0.0,3.0,1.0,0.0
12247560,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7536160349845886,0.3279806971549988,0.300087958574295,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.8442440032958984,0.4664444923400879,0.4463364779949188,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.9990000128746032,0.8902280330657959,0.5456925630569458,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7551897168159485,0.3302238881587982,0.318046897649765,297.0170593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.6319453716278076,0.1904050707817077,0.8835752606391907,285.06512451171875,284.95001220703125,296.8768615722656,287.9230041503906,297.0373840332031,296.0951843261719,285.0655822753906,1.0,0.5993767976760864,0.3683919608592987,0.3683919608592987,1.0,1.0,-2.994226455688477,0.7974854707717896,2.196740865707397,0.1201698929071426,0.9022701382637024,0.9022701382637024,0.0,204.3275451660156,202.0,37584.29296875,0.0,2572.706298828125,1.0,281.2423095703125,283.6988525390625,290.8771667480469,293.2705993652344,293.1499938964844,293.1499938964844,280.95001220703125,35873.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268120527267456,1.0,0.0,0.0,3.653975486755371,3.653999567031861,8.90890987648163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.43994140625,0.0,1536.65087890625,1895.4371337890625,0.0,3651.88623046875,0.9060895442962646,1.0,0.0,3.0,1.0,0.0
12247620,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7505829930305481,0.3249407112598419,0.2977641224861145,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8410615921020508,0.462614893913269,0.4431438744068146,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8888735175132751,0.5482874512672424,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7525286078453064,0.3278136253356933,0.3160936534404754,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.629139244556427,0.1883067786693573,0.8752407431602478,284.8761291503906,284.95001220703125,296.819091796875,287.896240234375,297.010986328125,296.0804138183594,284.8739318847656,1.0,0.5979418158531189,0.3691118359565735,0.3691118359565735,1.0,1.0,-2.978351354598999,0.7941690683364868,2.1841821670532227,0.1205880865454673,0.8997836709022522,0.8997836709022522,0.0,205.1073608398437,205.0,38403.125,0.0,2546.85302734375,1.0,280.95782470703125,283.47381591796875,290.92950439453125,293.4239807128906,293.1499938964844,293.1499938964844,280.6499938964844,36036.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373252987861632,1.0,0.0,0.0,3.6535260677337646,3.653550148010254,8.906717994250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.96630859375,0.0,1537.3658447265625,1895.4371337890625,0.0,3748.096435546875,0.906075656414032,1.0,0.0,3.0,1.0,0.0
12247680,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7505829930305481,0.3249407112598419,0.2977641224861145,296.90118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8410615921020508,0.462614893913269,0.4431438744068146,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.8888735175132751,0.5482874512672424,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.7525286078453064,0.3278136253356933,0.3160936534404754,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.629139244556427,0.1883067786693573,0.8752407431602478,284.8761291503906,284.95001220703125,296.819091796875,287.896240234375,297.010986328125,296.0804138183594,284.8739318847656,1.0,0.5979418158531189,0.3691118359565735,0.3691118359565735,1.0,1.0,-2.978351354598999,0.7941690683364868,2.1841821670532227,0.1205880865454673,0.8997836709022522,0.8997836709022522,0.0,205.1073608398437,205.0,38403.125,0.0,2546.85302734375,1.0,280.95782470703125,283.47381591796875,290.92950439453125,293.4239807128906,293.1499938964844,293.1499938964844,280.6499938964844,36036.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373252987861632,1.0,0.0,0.0,3.6535260677337646,3.653550148010254,8.906717994250357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.96630859375,0.0,1537.3658447265625,1895.4371337890625,0.0,3748.096435546875,0.906075656414032,1.0,0.0,3.0,1.0,0.0
12247740,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.7455371618270874,0.3208598792552948,0.2944144904613495,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8358961939811707,0.457673579454422,0.4388444125652313,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.9990000128746032,0.8845334053039551,0.5537209510803223,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7480098605155945,0.3245086073875427,0.3132835924625397,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.624687910079956,0.1855403333902359,0.8640971779823303,284.6674194335937,284.95001220703125,296.7613220214844,287.869384765625,296.9720153808594,296.0484313964844,284.66510009765625,1.0,0.5968673825263977,0.3698317408561706,0.3698317408561706,1.0,1.0,-2.958918571472168,0.7896484136581421,2.1692702770233154,0.1206050291657447,0.8943231701850891,0.8943231701850891,0.0,207.2960662841797,208.0,39171.9140625,0.0,2521.732177734375,1.0,280.65826416015625,283.23150634765625,290.92010498046875,293.4797668457031,293.1499938964844,293.1499938964844,280.95001220703125,36285.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509308934211732,1.0,0.0,0.0,3.6436843872070312,3.643708467483521,8.858798423716507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1728515625,0.0,1528.28955078125,1895.4371337890625,0.0,3871.344482421875,0.9040408134460448,1.0,0.0,3.0,1.0,0.0
12247800,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6678161621094,0.7455371618270874,0.3208598792552948,0.2944144904613495,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6673583984375,0.8358961939811707,0.457673579454422,0.4388444125652313,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6669311523437,0.9990000128746032,0.8845334053039551,0.5537209510803223,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66778564453125,0.7480098605155945,0.3245086073875427,0.3132835924625397,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689147949219,0.624687910079956,0.1855403333902359,0.8640971779823303,284.6674194335937,284.95001220703125,296.7613220214844,287.869384765625,296.9720153808594,296.0484313964844,284.66510009765625,1.0,0.5968673825263977,0.3698317408561706,0.3698317408561706,1.0,1.0,-2.958918571472168,0.7896484136581421,2.1692702770233154,0.1206050291657447,0.8943231701850891,0.8943231701850891,0.0,207.2960662841797,208.0,39171.9140625,0.0,2521.732177734375,1.0,280.65826416015625,283.23150634765625,290.92010498046875,293.4797668457031,293.1499938964844,293.1499938964844,280.95001220703125,36285.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509308934211732,1.0,0.0,0.0,3.6436843872070312,3.643708467483521,8.858798423716507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5249.1728515625,0.0,1528.28955078125,1895.4371337890625,0.0,3871.344482421875,0.9040408134460448,1.0,0.0,3.0,1.0,0.0
12247860,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7408658266067505,0.3178841173648834,0.291483461856842,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.830930233001709,0.4537009596824646,0.4348554313182831,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.8810593485832214,0.559277355670929,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7436494827270508,0.3218674659729004,0.3106379806995392,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.6201456189155579,0.183087944984436,0.8529019951820374,284.8182373046875,284.95001220703125,296.7035827636719,287.84246826171875,296.9427795410156,296.02947998046875,284.8188171386719,1.0,0.5960448384284973,0.3704477548599243,0.3704477548599243,1.0,1.0,-2.940636396408081,0.7852218151092529,2.155414581298828,0.1203438490629196,0.8938071727752686,0.8938071727752686,0.0,209.6244201660156,196.0,37873.56640625,0.0,2499.67626953125,1.0,280.94207763671875,283.42987060546875,290.79107666015625,293.2076416015625,293.1499938964844,293.1499938964844,281.25,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936381459236145,1.0,0.0,0.0,3.635362386703491,3.635386228561402,8.818377636998775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.0595703125,0.0,1518.4608154296875,1895.4371337890625,0.0,3739.491455078125,0.9021531343460084,1.0,0.0,3.0,1.0,0.0
12247920,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7408658266067505,0.3178841173648834,0.291483461856842,296.87774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.830930233001709,0.4537009596824646,0.4348554313182831,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.9990000128746032,0.8810593485832214,0.559277355670929,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.7436494827270508,0.3218674659729004,0.3106379806995392,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81768798828125,0.6201456189155579,0.183087944984436,0.8529019951820374,284.8182373046875,284.95001220703125,296.7035827636719,287.84246826171875,296.9427795410156,296.02947998046875,284.8188171386719,1.0,0.5960448384284973,0.3704477548599243,0.3704477548599243,1.0,1.0,-2.940636396408081,0.7852218151092529,2.155414581298828,0.1203438490629196,0.8938071727752686,0.8938071727752686,0.0,209.6244201660156,196.0,37873.56640625,0.0,2499.67626953125,1.0,280.94207763671875,283.42987060546875,290.79107666015625,293.2076416015625,293.1499938964844,293.1499938964844,281.25,36203.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936381459236145,1.0,0.0,0.0,3.635362386703491,3.635386228561402,8.818377636998775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.0595703125,0.0,1518.4608154296875,1895.4371337890625,0.0,3739.491455078125,0.9021531343460084,1.0,0.0,3.0,1.0,0.0
12247980,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.741100013256073,0.3159855008125305,0.2895153760910034,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8311626315116882,0.4508399665355682,0.4318711757659912,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8801739811897278,0.5549399852752686,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7440191507339478,0.3201015293598175,0.308715671300888,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.619515061378479,0.1812488138675689,0.8436111807823181,284.9838562011719,284.95001220703125,296.64581298828125,287.81549072265625,296.9269714355469,296.0288391113281,284.9841003417969,1.0,0.5907869338989258,0.371063768863678,0.371063768863678,1.0,1.0,-2.9160048961639404,0.778632402420044,2.1373724937438965,0.119566760957241,0.8956712484359741,0.8956712484359741,0.0,206.32565307617188,184.0,36519.41015625,0.0,2438.24609375,1.0,281.2416076660156,283.64190673828125,290.7373962402344,293.05255126953125,293.1499938964844,293.1499938964844,281.54998779296875,36030.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171655178070068,1.0,0.0,0.0,3.6337037086486816,3.633727788925171,8.810333156361594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.1015625,0.0,1515.3377685546875,1895.4371337890625,0.0,3562.9775390625,0.9016679525375366,1.0,0.0,3.0,1.0,0.0
12248040,296.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.741100013256073,0.3159855008125305,0.2895153760910034,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8311626315116882,0.4508399665355682,0.4318711757659912,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8801739811897278,0.5549399852752686,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7440191507339478,0.3201015293598175,0.308715671300888,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.619515061378479,0.1812488138675689,0.8436111807823181,284.9838562011719,284.95001220703125,296.64581298828125,287.81549072265625,296.9269714355469,296.0288391113281,284.9841003417969,1.0,0.5907869338989258,0.371063768863678,0.371063768863678,1.0,1.0,-2.9160048961639404,0.778632402420044,2.1373724937438965,0.119566760957241,0.8956712484359741,0.8956712484359741,0.0,206.32565307617188,184.0,36519.41015625,0.0,2438.24609375,1.0,281.2416076660156,283.64190673828125,290.7373962402344,293.05255126953125,293.1499938964844,293.1499938964844,281.54998779296875,36030.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171655178070068,1.0,0.0,0.0,3.6337037086486816,3.633727788925171,8.810333156361594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.1015625,0.0,1515.3377685546875,1895.4371337890625,0.0,3562.9775390625,0.9016679525375366,1.0,0.0,3.0,1.0,0.0
12248100,296.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11004638671875,0.7423906922340393,0.3152216374874115,0.2886587977409363,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.8325676918029785,0.4496208131313324,0.4305391013622284,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.9990000128746032,0.8808726072311401,0.5502333045005798,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7453833818435669,0.319389283657074,0.3078789412975311,297.0000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.6202267408370972,0.1804871708154678,0.8394519686698914,285.1114807128906,284.95001220703125,296.616943359375,287.8019714355469,296.9234619140625,296.0344543457031,285.1193542480469,1.0,0.5871886610984802,0.3713718056678772,0.3713718056678772,1.0,1.0,-2.9017140865325928,0.7746690511703491,2.127044916152954,0.1188970655202865,0.8979734778404236,0.8979734778404236,0.0,203.2362365722656,184.0,35473.92578125,0.0,2397.200439453125,1.0,281.498291015625,283.8123474121094,290.69647216796875,292.8960266113281,293.1499938964844,293.1499938964844,281.54998779296875,35916.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052555561065674,1.0,0.0,0.0,3.635525703430176,3.635549545288086,8.819170602691884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5104.513671875,0.0,1516.5,1895.4371337890625,0.0,3452.522705078125,0.9020328521728516,1.0,0.0,3.0,1.0,0.0
12248160,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7443867325782776,0.3145884275436401,0.2879571616649627,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8347175121307373,0.4485474526882171,0.4293793141841888,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9990000128746032,0.882284939289093,0.544230580329895,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1492919921875,0.7474291324615479,0.3187849223613739,0.3071636259555816,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.6215283870697021,0.1798344105482101,0.8357656002044678,285.1493835449219,284.95001220703125,296.5881042480469,287.7884521484375,296.9229736328125,296.0442810058594,285.1495361328125,1.0,0.5831348896026611,0.3717751502990722,0.3717751502990722,1.0,1.0,-2.886972427368164,0.7707805633544922,2.116191864013672,0.1183925047516822,0.8997316956520081,0.8997316956520081,0.0,199.46148681640625,187.0,35239.05859375,0.0,2352.33837890625,1.0,281.54156494140625,283.8539428710937,290.7112121582031,292.9416198730469,293.1499938964844,293.1499938964844,281.8500061035156,35821.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986185193061829,1.0,0.0,0.0,3.6397507190704346,3.6397745609283447,8.839680276651052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.76025390625,0.0,1520.46728515625,1895.4371337890625,0.0,3390.703369140625,0.9028781056404114,1.0,0.0,3.0,1.0,0.0
12248220,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7459210753440857,0.3135280013084411,0.2868302166461944,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.8362359404563904,0.4466549158096313,0.427399605512619,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.8857289552688599,0.5385801196098328,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7490264177322388,0.3177586793899536,0.3060174584388733,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.622223973274231,0.1787495762109756,0.8300073146820068,285.3249206542969,284.95001220703125,296.5304260253906,287.7613525390625,296.9249267578125,296.068115234375,285.3255615234375,1.0,0.5790042877197266,0.3725818395614624,0.3725818395614624,1.0,1.0,-2.8681321144104004,0.7665830254554749,2.1015491485595703,0.1183754876255989,0.9062032103538512,0.9062032103538512,0.0,195.75099182128903,190.0,34169.6171875,0.0,2301.052734375,1.0,281.8417053222656,284.0745544433594,290.6932067871094,292.8536071777344,293.1499938964844,293.1499938964844,281.54998779296875,35591.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819710612297058,1.0,0.0,0.0,3.654346227645874,3.654370069503784,8.910716928767215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.00048828125,0.0,1534.9471435546875,1895.4371337890625,0.0,3235.049560546875,0.9059864282608032,1.0,0.0,3.0,1.0,0.0
12248280,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7459210753440857,0.3135280013084411,0.2868302166461944,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.324951171875,0.8362359404563904,0.4466549158096313,0.427399605512619,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3251037597656,0.9990000128746032,0.8857289552688599,0.5385801196098328,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3247985839844,0.7490264177322388,0.3177586793899536,0.3060174584388733,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3243103027344,0.622223973274231,0.1787495762109756,0.8300073146820068,285.3249206542969,284.95001220703125,296.5304260253906,287.7613525390625,296.9249267578125,296.068115234375,285.3255615234375,1.0,0.5790042877197266,0.3725818395614624,0.3725818395614624,1.0,1.0,-2.8681321144104004,0.7665830254554749,2.1015491485595703,0.1183754876255989,0.9062032103538512,0.9062032103538512,0.0,195.75099182128903,190.0,34169.6171875,0.0,2301.052734375,1.0,281.8417053222656,284.0745544433594,290.6932067871094,292.8536071777344,293.1499938964844,293.1499938964844,281.54998779296875,35591.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819710612297058,1.0,0.0,0.0,3.654346227645874,3.654370069503784,8.910716928767215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.00048828125,0.0,1534.9471435546875,1895.4371337890625,0.0,3235.049560546875,0.9059864282608032,1.0,0.0,3.0,1.0,0.0
12248340,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7446534633636475,0.3110089898109436,0.285030335187912,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8348812460899353,0.4433913826942444,0.4247994720935821,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9990000128746032,0.885634183883667,0.5380875468254089,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.748005211353302,0.3156979084014892,0.3044325709342956,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.6208736300468445,0.1770915538072586,0.8236027956008911,285.1253356933594,284.95001220703125,296.4728088378906,287.7342529296875,296.9077453613281,296.066162109375,285.12286376953125,1.0,0.5767235159873962,0.3733885586261749,0.3733885586261749,1.0,1.0,-2.8526527881622314,0.7634722590446472,2.0891804695129395,0.1189360469579696,0.9069657325744628,0.9069657325744628,0.0,194.9212341308593,193.0,34865.453125,0.0,2270.135986328125,1.0,281.5577392578125,283.8349304199219,290.7811279296875,293.0546569824219,293.1499938964844,293.1499938964844,281.25,35712.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962709307670593,1.0,0.0,0.0,3.6659460067749023,3.66597032546997,8.967377311819291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.43408203125,0.0,1548.82275390625,1895.4371337890625,0.0,3368.799560546875,0.9086359739303588,1.0,0.0,3.0,1.0,0.0
12248400,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.125732421875,0.7446534633636475,0.3110089898109436,0.285030335187912,296.905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252746582031,0.8348812460899353,0.4433913826942444,0.4247994720935821,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.9990000128746032,0.885634183883667,0.5380875468254089,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257019042969,0.748005211353302,0.3156979084014892,0.3044325709342956,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.6208736300468445,0.1770915538072586,0.8236027956008911,285.1253356933594,284.95001220703125,296.4728088378906,287.7342529296875,296.9077453613281,296.066162109375,285.12286376953125,1.0,0.5767235159873962,0.3733885586261749,0.3733885586261749,1.0,1.0,-2.8526527881622314,0.7634722590446472,2.0891804695129395,0.1189360469579696,0.9069657325744628,0.9069657325744628,0.0,194.9212341308593,193.0,34865.453125,0.0,2270.135986328125,1.0,281.5577392578125,283.8349304199219,290.7811279296875,293.0546569824219,293.1499938964844,293.1499938964844,281.25,35712.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962709307670593,1.0,0.0,0.0,3.6659460067749023,3.66597032546997,8.967377311819291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.43408203125,0.0,1548.82275390625,1895.4371337890625,0.0,3368.799560546875,0.9086359739303588,1.0,0.0,3.0,1.0,0.0
12248460,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7404528856277466,0.3071807324886322,0.2819111049175262,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8305847644805908,0.4387163519859314,0.420762687921524,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.881711483001709,0.5418766736984253,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7442245483398438,0.3124782741069793,0.3017126619815826,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6170368790626526,0.1745955199003219,0.8136531114578247,284.908203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8730163574219,296.0400695800781,284.9057006835937,1.0,0.5752192735671997,0.3741983771324157,0.3741983771324157,1.0,1.0,-2.833382368087769,0.759067952632904,2.07431435585022,0.1190502718091011,0.9046452641487122,0.9046452641487122,0.0,196.218994140625,196.0,35598.06640625,0.0,2243.302734375,1.0,281.2580871582031,283.5810852050781,290.77276611328125,293.1144104003906,293.1499938964844,293.1499938964844,280.95001220703125,35935.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132835268974304,1.0,0.0,0.0,3.669114112854004,3.669138193130493,8.982881922747765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.56396484375,0.0,1554.051513671875,1895.4371337890625,0.0,3527.051025390625,0.9094892144203186,1.0,0.0,3.0,1.0,0.0
12248520,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7404528856277466,0.3071807324886322,0.2819111049175262,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8305847644805908,0.4387163519859314,0.420762687921524,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9990000128746032,0.881711483001709,0.5418766736984253,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7442245483398438,0.3124782741069793,0.3017126619815826,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.6170368790626526,0.1745955199003219,0.8136531114578247,284.908203125,284.95001220703125,296.4152526855469,287.7071228027344,296.8730163574219,296.0400695800781,284.9057006835937,1.0,0.5752192735671997,0.3741983771324157,0.3741983771324157,1.0,1.0,-2.833382368087769,0.759067952632904,2.07431435585022,0.1190502718091011,0.9046452641487122,0.9046452641487122,0.0,196.218994140625,196.0,35598.06640625,0.0,2243.302734375,1.0,281.2580871582031,283.5810852050781,290.77276611328125,293.1144104003906,293.1499938964844,293.1499938964844,280.95001220703125,35935.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132835268974304,1.0,0.0,0.0,3.669114112854004,3.669138193130493,8.982881922747765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5546.56396484375,0.0,1554.051513671875,1895.4371337890625,0.0,3527.051025390625,0.9094892144203186,1.0,0.0,3.0,1.0,0.0
12248580,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.7349336743354797,0.3027763962745666,0.2782008349895477,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.824853777885437,0.4333305358886719,0.4159750640392303,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9990000128746032,0.8751387596130371,0.5477843284606934,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.7391033172607422,0.3086433410644531,0.2983518838882446,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.611585259437561,0.1715699285268783,0.8012153506278992,284.6948547363281,284.95001220703125,296.3577575683594,287.6799621582031,296.8330993652344,296.0067443847656,284.6923828125,1.0,0.5740015506744385,0.3750081658363342,0.3750081658363342,1.0,1.0,-2.811284303665161,0.7536795735359192,2.0576047897338867,0.1187958493828773,0.8995160460472107,0.8995160460472107,0.0,198.56570434570312,199.0,36347.98046875,0.0,2216.99072265625,1.0,280.9581298828125,283.333984375,290.734375,293.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,36205.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271610975265504,1.0,0.0,0.0,3.662309408187866,3.662333488464356,8.949594416662876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.03173828125,0.0,1548.44775390625,1895.4371337890625,0.0,3655.09228515625,0.9081470966339112,1.0,0.0,3.0,1.0,0.0
12248640,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.7349336743354797,0.3027763962745666,0.2782008349895477,296.8691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6947937011719,0.824853777885437,0.4333305358886719,0.4159750640392303,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.9990000128746032,0.8751387596130371,0.5477843284606934,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952209472656,0.7391033172607422,0.3086433410644531,0.2983518838882446,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.696533203125,0.611585259437561,0.1715699285268783,0.8012153506278992,284.6948547363281,284.95001220703125,296.3577575683594,287.6799621582031,296.8330993652344,296.0067443847656,284.6923828125,1.0,0.5740015506744385,0.3750081658363342,0.3750081658363342,1.0,1.0,-2.811284303665161,0.7536795735359192,2.0576047897338867,0.1187958493828773,0.8995160460472107,0.8995160460472107,0.0,198.56570434570312,199.0,36347.98046875,0.0,2216.99072265625,1.0,280.9581298828125,283.333984375,290.734375,293.1268310546875,293.1499938964844,293.1499938964844,280.6499938964844,36205.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271610975265504,1.0,0.0,0.0,3.662309408187866,3.662333488464356,8.949594416662876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.03173828125,0.0,1548.44775390625,1895.4371337890625,0.0,3655.09228515625,0.9081470966339112,1.0,0.0,3.0,1.0,0.0
12248700,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.54571533203125,0.7319850921630859,0.3004579842090606,0.2762576639652252,296.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5436706542969,0.8217468857765198,0.4304838180541992,0.4134471416473388,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415954589844,0.9990000128746032,0.8710113763809204,0.5510907173156738,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54559326171875,0.7363396883010864,0.3065970540046692,0.2965534329414367,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55133056640625,0.608454167842865,0.1699390113353729,0.7944526076316833,284.5438842773437,284.95001220703125,296.3290710449219,287.6663818359375,296.81451416015625,295.9919128417969,284.5338439941406,1.0,0.5734308958053589,0.3754130899906158,0.3754130899906158,1.0,1.0,-2.799596309661865,0.7507566213607788,2.048839569091797,0.1185763627290725,0.8953494429588318,0.8953494429588318,0.0,199.9208221435547,199.0,37112.5234375,0.0,2203.738037109375,1.0,280.7008972167969,283.14697265625,290.7395935058594,293.22686767578125,293.1499938964844,293.1499938964844,280.6499938964844,36367.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353881478309632,1.0,0.0,0.0,3.6549131870269775,3.654937505722046,8.913482929528982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5433.59814453125,0.0,1541.3956298828125,1895.4371337890625,0.0,3730.42822265625,0.9065672755241394,1.0,0.0,3.0,1.0,0.0
12248760,296.9151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48638916015625,0.7288326025009155,0.2980352342128753,0.2741714119911194,296.84686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4859619140625,0.8184146881103516,0.4275148808956146,0.4107547700405121,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.9990000128746032,0.8661816120147705,0.5546438694000244,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4863586425781,0.7334030270576477,0.3044573664665222,0.2946315109729767,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4875183105469,0.6050693392753601,0.1682397723197937,0.787278413772583,284.4859924316406,284.95001220703125,296.3003845214844,287.6528015136719,296.7982482910156,295.980224609375,284.48388671875,1.0,0.5728504061698914,0.3758646249771118,0.3758646249771118,1.0,1.0,-2.7871925830841064,0.7476927042007446,2.0394997596740723,0.118377462029457,0.891628623008728,0.891628623008728,0.0,201.3964080810547,187.0,37069.078125,0.0,2189.9365234375,1.0,280.6580810546875,283.0924987792969,290.6949462890625,293.1305847167969,293.1499938964844,293.1499938964844,280.95001220703125,36510.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938306987285614,1.0,0.0,0.0,3.6441807746887207,3.64420485496521,8.861212563715526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.36572265625,0.0,1530.5174560546875,1895.4371337890625,0.0,3757.03955078125,0.9043028354644777,1.0,0.0,3.0,1.0,0.0
12248820,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.726943850517273,0.2945851981639862,0.2706219553947449,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.8165621757507324,0.4228883385658264,0.4059407413005829,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.9990000128746032,0.8593504428863525,0.5520880818367004,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.7317630052566528,0.3011501729488373,0.2911523282527923,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.6021586060523987,0.1653884053230285,0.7733729481697083,284.63775634765625,284.95001220703125,296.2430725097656,287.6256408691406,296.77752685546875,295.9727783203125,284.6378173828125,1.0,0.5668550133705139,0.3767677247524261,0.3767677247524261,1.0,1.0,-2.753187417984009,0.7384167909622192,2.014770746231079,0.1169771030545234,0.8887323141098022,0.8887323141098022,0.0,198.7880096435547,175.0,35680.80078125,0.0,2121.29931640625,1.0,280.9420471191406,283.2919006347656,290.5592956542969,292.8451232910156,293.1499938964844,293.1499938964844,281.25,36456.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205160140991212,1.0,0.0,0.0,3.62649178504944,3.6265156269073486,8.775395485827175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.6220703125,0.0,1510.56201171875,1895.4371337890625,0.0,3593.919921875,0.9003448486328125,1.0,0.0,3.0,1.0,0.0
12248880,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376647949219,0.726943850517273,0.2945851981639862,0.2706219553947449,296.8393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.63775634765625,0.8165621757507324,0.4228883385658264,0.4059407413005829,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6378173828125,0.9990000128746032,0.8593504428863525,0.5520880818367004,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376953125,0.7317630052566528,0.3011501729488373,0.2911523282527923,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6373596191406,0.6021586060523987,0.1653884053230285,0.7733729481697083,284.63775634765625,284.95001220703125,296.2430725097656,287.6256408691406,296.77752685546875,295.9727783203125,284.6378173828125,1.0,0.5668550133705139,0.3767677247524261,0.3767677247524261,1.0,1.0,-2.753187417984009,0.7384167909622192,2.014770746231079,0.1169771030545234,0.8887323141098022,0.8887323141098022,0.0,198.7880096435547,175.0,35680.80078125,0.0,2121.29931640625,1.0,280.9420471191406,283.2919006347656,290.5592956542969,292.8451232910156,293.1499938964844,293.1499938964844,281.25,36456.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205160140991212,1.0,0.0,0.0,3.62649178504944,3.6265156269073486,8.775395485827175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.6220703125,0.0,1510.56201171875,1895.4371337890625,0.0,3593.919921875,0.9003448486328125,1.0,0.0,3.0,1.0,0.0
12248940,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7290422916412354,0.2923504412174225,0.268208235502243,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.818973183631897,0.4195025265216827,0.4023171365261078,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9990000128746032,0.8572190999984741,0.5420742034912109,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7338677644729614,0.2988029420375824,0.288546085357666,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6029272675514221,0.1632305681705474,0.7619892358779907,284.80047607421875,284.95001220703125,296.1859130859375,287.5984802246094,296.7629089355469,295.9735717773437,284.80059814453125,1.0,0.5583764314651489,0.3776708245277405,0.3776708245277405,1.0,1.0,-2.7170867919921875,0.7283726930618286,1.988713979721069,0.1151622906327247,0.8881162405014038,0.8881162405014038,0.0,192.13131713867188,163.0,34237.01171875,0.0,2031.96484375,1.0,281.24151611328125,283.5035095214844,290.5041809082031,292.68115234375,293.1499938964844,293.1499938964844,281.54998779296875,36301.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979231119155884,1.0,0.0,0.0,3.614680767059326,3.614704370498657,8.718327535461867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.1787109375,0.0,1496.4603271484375,1895.4371337890625,0.0,3384.217041015625,0.8976075649261475,1.0,0.0,3.0,1.0,0.0
12249000,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7290422916412354,0.2923504412174225,0.268208235502243,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80047607421875,0.818973183631897,0.4195025265216827,0.4023171365261078,296.94805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005676269531,0.9990000128746032,0.8572190999984741,0.5420742034912109,296.9472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8003845214844,0.7338677644729614,0.2988029420375824,0.288546085357666,296.9736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.800048828125,0.6029272675514221,0.1632305681705474,0.7619892358779907,284.80047607421875,284.95001220703125,296.1859130859375,287.5984802246094,296.7629089355469,295.9735717773437,284.80059814453125,1.0,0.5583764314651489,0.3776708245277405,0.3776708245277405,1.0,1.0,-2.7170867919921875,0.7283726930618286,1.988713979721069,0.1151622906327247,0.8881162405014038,0.8881162405014038,0.0,192.13131713867188,163.0,34237.01171875,0.0,2031.96484375,1.0,281.24151611328125,283.5035095214844,290.5041809082031,292.68115234375,293.1499938964844,293.1499938964844,281.54998779296875,36301.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979231119155884,1.0,0.0,0.0,3.614680767059326,3.614704370498657,8.718327535461867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.1787109375,0.0,1496.4603271484375,1895.4371337890625,0.0,3384.217041015625,0.8976075649261475,1.0,0.0,3.0,1.0,0.0
12249060,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7335193157196045,0.2906933128833771,0.266341358423233,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8239381313323975,0.4167448580265045,0.3993059396743774,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.858712911605835,0.5277140736579895,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7382938265800476,0.2969492971897125,0.2864099740982055,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6060986518859863,0.1615490764379501,0.7525789141654968,284.9608459472656,284.95001220703125,296.1288452148437,287.57135009765625,296.7518005371094,295.9793395996094,284.9608154296875,1.0,0.5484040379524231,0.3788940906524658,0.3788940906524658,1.0,1.0,-2.68009352684021,0.7187199592590332,1.9613734483718872,0.1139309555292129,0.8896257877349854,0.8896257877349854,0.0,183.3013916015625,166.0,32819.6328125,0.0,1933.3602294921875,1.0,281.5413818359375,283.7124328613281,290.4783935546875,292.56317138671875,293.1499938964844,293.1499938964844,281.8500061035156,36100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761986494064331,1.0,0.0,0.0,3.610335350036621,3.610358953475952,8.697379030309094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.546875,0.0,1490.2322998046875,1895.4371337890625,0.0,3180.946044921875,0.896499514579773,1.0,0.0,3.0,1.0,0.0
12249120,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.7335193157196045,0.2906933128833771,0.266341358423233,296.8558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.8239381313323975,0.4167448580265045,0.3993059396743774,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.9990000128746032,0.858712911605835,0.5277140736579895,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7382938265800476,0.2969492971897125,0.2864099740982055,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.6060986518859863,0.1615490764379501,0.7525789141654968,284.9608459472656,284.95001220703125,296.1288452148437,287.57135009765625,296.7518005371094,295.9793395996094,284.9608154296875,1.0,0.5484040379524231,0.3788940906524658,0.3788940906524658,1.0,1.0,-2.68009352684021,0.7187199592590332,1.9613734483718872,0.1139309555292129,0.8896257877349854,0.8896257877349854,0.0,183.3013916015625,166.0,32819.6328125,0.0,1933.3602294921875,1.0,281.5413818359375,283.7124328613281,290.4783935546875,292.56317138671875,293.1499938964844,293.1499938964844,281.8500061035156,36100.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761986494064331,1.0,0.0,0.0,3.610335350036621,3.610358953475952,8.697379030309094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.546875,0.0,1490.2322998046875,1895.4371337890625,0.0,3180.946044921875,0.896499514579773,1.0,0.0,3.0,1.0,0.0
12249180,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7358624339103699,0.2893873751163482,0.2649468779563904,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8263643980026245,0.4144317209720611,0.3968726694583893,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9990000128746032,0.8620783686637878,0.5195610523223877,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.7405257225036621,0.2954130172729492,0.2847300469875335,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.607394278049469,0.160178393125534,0.7453601956367493,285.1334533691406,284.95001220703125,296.0719299316406,287.54425048828125,296.7471618652344,295.9942932128906,285.13397216796875,1.0,0.5425930023193359,0.3801173567771911,0.3801173567771911,1.0,1.0,-2.654987096786499,0.7131024599075317,1.9418846368789675,0.1138835176825523,0.893512487411499,0.893512487411499,0.0,178.2376708984375,169.0,31676.60546875,0.0,1872.008544921875,1.0,281.8414306640625,283.9339599609375,290.46142578125,292.47076416015625,293.1499938964844,293.1499938964844,282.1499938964844,35865.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565074801445007,1.0,0.0,0.0,3.6146492958068848,3.614672899246216,8.718175763533509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.36279296875,0.0,1493.2003173828125,1895.4371337890625,0.0,2996.254638671875,0.8973006010055542,1.0,0.0,3.0,1.0,0.0
12249240,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.7358624339103699,0.2893873751163482,0.2649468779563904,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13348388671875,0.8263643980026245,0.4144317209720611,0.3968726694583893,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.9990000128746032,0.8620783686637878,0.5195610523223877,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13336181640625,0.7405257225036621,0.2954130172729492,0.2847300469875335,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.607394278049469,0.160178393125534,0.7453601956367493,285.1334533691406,284.95001220703125,296.0719299316406,287.54425048828125,296.7471618652344,295.9942932128906,285.13397216796875,1.0,0.5425930023193359,0.3801173567771911,0.3801173567771911,1.0,1.0,-2.654987096786499,0.7131024599075317,1.9418846368789675,0.1138835176825523,0.893512487411499,0.893512487411499,0.0,178.2376708984375,169.0,31676.60546875,0.0,1872.008544921875,1.0,281.8414306640625,283.9339599609375,290.46142578125,292.47076416015625,293.1499938964844,293.1499938964844,282.1499938964844,35865.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565074801445007,1.0,0.0,0.0,3.6146492958068848,3.614672899246216,8.718175763533509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.36279296875,0.0,1493.2003173828125,1895.4371337890625,0.0,2996.254638671875,0.8973006010055542,1.0,0.0,3.0,1.0,0.0
12249300,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.7362611889839172,0.288795918226242,0.2643342316150665,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2688903808594,0.8266997337341309,0.4133691489696502,0.395779401063919,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.9990000128746032,0.8636292815208435,0.5174534916877747,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670593261719,0.740864098072052,0.2947121858596802,0.2839899659156799,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.607358455657959,0.1595483124256134,0.7422147989273071,285.26861572265625,284.95001220703125,296.0435485839844,287.5307312011719,296.746337890625,296.00390625,285.2779846191406,1.0,0.5406774282455444,0.3807290196418762,0.3807290196418762,1.0,1.0,-2.6457326412200928,0.7114028334617615,1.934329867362976,0.1142937391996383,0.8969289660453796,0.8969289660453796,0.0,176.84718322753906,169.0,30808.748046875,0.0,1851.792236328125,1.0,282.0978088378906,284.1132507324219,290.42626953125,292.3340148925781,293.1499938964844,293.1499938964844,282.1499938964844,35728.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845035195350647,1.0,0.0,0.0,3.620107412338257,3.620131015777588,8.744524393478059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.49853515625,0.0,1498.150634765625,1895.4371337890625,0.0,2888.793212890625,0.8984610438346863,1.0,0.0,3.0,1.0,0.0
