time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249360,296.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.7364194989204407,0.2882815599441528,0.2638553380966186,296.884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128662109375,0.826732337474823,0.4123982787132263,0.3948383033275604,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3130187988281,0.9990000128746032,0.865002453327179,0.5161576271057129,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31268310546875,0.7409358620643616,0.2940831780433655,0.2833665609359741,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31207275390625,0.6070978045463562,0.158975064754486,0.7394717335700989,285.3128356933594,284.95001220703125,296.0151672363281,287.5172119140625,296.7460327148437,296.0144348144531,285.31353759765625,1.0,0.5392882823944092,0.3813468515872955,0.3813468515872955,1.0,1.0,-2.6384212970733643,0.7103754878044128,1.9280457496643064,0.1149452254176139,0.8998405933380127,0.8998405933380127,0.0,175.93978881835938,172.0,30650.609375,0.0,1836.76513671875,1.0,282.1416015625,284.1586303710937,290.4465637207031,292.3916931152344,293.1499938964844,293.1499938964844,282.45001220703125,35613.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393486142158508,1.0,0.0,0.0,3.628359079360962,3.628382682800293,8.784434157860233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.63525390625,0.0,1506.353759765625,1895.4371337890625,0.0,2835.6298828125,0.9001891016960144,1.0,0.0,3.0,1.0,0.0
12249420,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.7358627319335938,0.2873865067958832,0.2629913985729217,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8258094787597656,0.4106192290782928,0.3930921554565429,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9990000128746032,0.8670839667320251,0.5157256722450256,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.7402094006538391,0.2929524183273315,0.2822417020797729,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.6058235764503479,0.1579293310642242,0.7345589399337769,285.5172119140625,284.95001220703125,295.9585876464844,287.4902038574219,296.74420166015625,296.0339660644531,285.5184020996094,1.0,0.5377033948898315,0.3825825154781341,0.3825825154781341,1.0,1.0,-2.6275064945220947,0.7095764875411987,1.917930006980896,0.1166921257972717,0.9090633392333984,0.9090633392333984,0.0,175.3497772216797,175.0,29857.32421875,0.0,1817.8857421875,1.0,282.441650390625,284.393310546875,290.4318542480469,292.32476806640625,293.1499938964844,293.1499938964844,282.1499938964844,35342.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244917988777161,1.0,0.0,0.0,3.652045726776123,3.652069807052612,8.899502290660166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.71630859375,0.0,1530.524658203125,1895.4371337890625,0.0,2697.231689453125,0.905303418636322,1.0,0.0,3.0,1.0,0.0
12249480,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.7358627319335938,0.2873865067958832,0.2629913985729217,296.900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5172424316406,0.8258094787597656,0.4106192290782928,0.3930921554565429,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5174865722656,0.9990000128746032,0.8670839667320251,0.5157256722450256,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5169677734375,0.7402094006538391,0.2929524183273315,0.2822417020797729,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5160522460937,0.6058235764503479,0.1579293310642242,0.7345589399337769,285.5172119140625,284.95001220703125,295.9585876464844,287.4902038574219,296.74420166015625,296.0339660644531,285.5184020996094,1.0,0.5377033948898315,0.3825825154781341,0.3825825154781341,1.0,1.0,-2.6275064945220947,0.7095764875411987,1.917930006980896,0.1166921257972717,0.9090633392333984,0.9090633392333984,0.0,175.3497772216797,175.0,29857.32421875,0.0,1817.8857421875,1.0,282.441650390625,284.393310546875,290.4318542480469,292.32476806640625,293.1499938964844,293.1499938964844,282.1499938964844,35342.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244917988777161,1.0,0.0,0.0,3.652045726776123,3.652069807052612,8.899502290660166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.71630859375,0.0,1530.524658203125,1895.4371337890625,0.0,2697.231689453125,0.905303418636322,1.0,0.0,3.0,1.0,0.0
12249540,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.733222246170044,0.2849454879760742,0.2613554298877716,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.8227933049201965,0.4073620140552521,0.3905981183052063,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9990000128746032,0.865092933177948,0.5185155868530273,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.7376107573509216,0.2907144725322723,0.2805803120136261,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.6027891635894775,0.1562480330467224,0.7284178733825684,285.2937927246094,284.95001220703125,295.9021301269531,287.4632568359375,296.72418212890625,296.0288391113281,285.2911376953125,1.0,0.5371072888374329,0.3838182091712951,0.3838182091712951,1.0,1.0,-2.616526365280152,0.7087213397026062,1.90780508518219,0.1185132637619972,0.9118693470954896,0.9118693470954896,0.0,176.39651489257812,178.0,30404.17578125,0.0,1806.3333740234373,1.0,282.1577453613281,284.14044189453125,290.5272216796875,292.5297241210937,293.1499938964844,293.1499938964844,281.8500061035156,35471.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427026867866516,1.0,0.0,0.0,3.6727044582366943,3.672728538513184,9.000471550280054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.04150390625,0.0,1554.5970458984375,1895.4371337890625,0.0,2866.976806640625,0.9099839329719543,1.0,0.0,3.0,1.0,0.0
12249600,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29425048828125,0.733222246170044,0.2849454879760742,0.2613554298877716,296.89923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.8227933049201965,0.4073620140552521,0.3905981183052063,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.9990000128746032,0.865092933177948,0.5185155868530273,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2942199707031,0.7376107573509216,0.2907144725322723,0.2805803120136261,297.0059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2957763671875,0.6027891635894775,0.1562480330467224,0.7284178733825684,285.2937927246094,284.95001220703125,295.9021301269531,287.4632568359375,296.72418212890625,296.0288391113281,285.2911376953125,1.0,0.5371072888374329,0.3838182091712951,0.3838182091712951,1.0,1.0,-2.616526365280152,0.7087213397026062,1.90780508518219,0.1185132637619972,0.9118693470954896,0.9118693470954896,0.0,176.39651489257812,178.0,30404.17578125,0.0,1806.3333740234373,1.0,282.1577453613281,284.14044189453125,290.5272216796875,292.5297241210937,293.1499938964844,293.1499938964844,281.8500061035156,35471.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427026867866516,1.0,0.0,0.0,3.6727044582366943,3.672728538513184,9.000471550280054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.04150390625,0.0,1554.5970458984375,1895.4371337890625,0.0,2866.976806640625,0.9099839329719543,1.0,0.0,3.0,1.0,0.0
12249660,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7280359864234924,0.2811671793460846,0.2583166360855102,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8172112107276917,0.4026555716991424,0.3865702748298645,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.8589131236076355,0.5244266986846924,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.732700526714325,0.2873038351535797,0.2777157425880432,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.5972388982772827,0.1537469923496246,0.7185845375061035,285.06951904296875,284.95001220703125,295.84588623046875,287.4364013671875,296.69171142578125,296.005859375,285.0667419433594,1.0,0.5367310047149658,0.3847668170928955,0.3847668170928955,1.0,1.0,-2.5998847484588623,0.7052191495895386,1.894665598869324,0.1189299002289772,0.9116621613502502,0.9116621613502502,0.0,178.8573455810547,181.0,31058.734375,0.0,1792.8441162109375,1.0,281.8580017089844,283.8765869140625,290.5156555175781,292.5836181640625,293.1499938964844,293.1499938964844,281.54998779296875,35693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627583384513855,1.0,0.0,0.0,3.684916496276856,3.684940814971924,9.060426009455114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.93896484375,0.0,1570.04736328125,1895.4371337890625,0.0,3054.876953125,0.9128625392913818,1.0,0.0,3.0,1.0,0.0
12249720,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.7280359864234924,0.2811671793460846,0.2583166360855102,296.884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8172112107276917,0.4026555716991424,0.3865702748298645,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.9990000128746032,0.8589131236076355,0.5244266986846924,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.732700526714325,0.2873038351535797,0.2777157425880432,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.5972388982772827,0.1537469923496246,0.7185845375061035,285.06951904296875,284.95001220703125,295.84588623046875,287.4364013671875,296.69171142578125,296.005859375,285.0667419433594,1.0,0.5367310047149658,0.3847668170928955,0.3847668170928955,1.0,1.0,-2.5998847484588623,0.7052191495895386,1.894665598869324,0.1189299002289772,0.9116621613502502,0.9116621613502502,0.0,178.8573455810547,181.0,31058.734375,0.0,1792.8441162109375,1.0,281.8580017089844,283.8765869140625,290.5156555175781,292.5836181640625,293.1499938964844,293.1499938964844,281.54998779296875,35693.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627583384513855,1.0,0.0,0.0,3.684916496276856,3.684940814971924,9.060426009455114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.93896484375,0.0,1570.04736328125,1895.4371337890625,0.0,3054.876953125,0.9128625392913818,1.0,0.0,3.0,1.0,0.0
12249780,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7217354774475098,0.27677783370018,0.2546475827693939,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8103311061859131,0.3971937298774719,0.3817411661148071,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.8494904637336731,0.5316672325134277,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7267456650733948,0.2832769155502319,0.2741948962211609,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5902643799781799,0.1507521420717239,0.7063647508621216,284.8463439941406,284.95001220703125,295.78985595703125,287.4096069335937,296.6638488769531,295.98883056640625,284.8436889648437,1.0,0.5363026261329651,0.3857154548168182,0.3857154548168182,1.0,1.0,-2.579463243484497,0.7003557085990906,1.8791075944900515,0.1188036575913429,0.9084792733192444,0.9084792733192444,0.0,181.91848754882807,184.0,31674.408203125,0.0,1776.623779296875,1.0,281.55792236328125,283.61492919921875,290.4690856933594,292.580078125,293.1499938964844,293.1499938964844,281.25,35963.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778681755065918,1.0,0.0,0.0,3.6871490478515625,3.687173366546631,9.071407021110644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.86962890625,0.0,1574.6131591796875,1895.4371337890625,0.0,3196.598876953125,0.9135411977767944,1.0,0.0,3.0,1.0,0.0
12249840,296.9382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.7217354774475098,0.27677783370018,0.2546475827693939,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.8103311061859131,0.3971937298774719,0.3817411661148071,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.9990000128746032,0.8494904637336731,0.5316672325134277,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7267456650733948,0.2832769155502319,0.2741948962211609,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.5902643799781799,0.1507521420717239,0.7063647508621216,284.8463439941406,284.95001220703125,295.78985595703125,287.4096069335937,296.6638488769531,295.98883056640625,284.8436889648437,1.0,0.5363026261329651,0.3857154548168182,0.3857154548168182,1.0,1.0,-2.579463243484497,0.7003557085990906,1.8791075944900515,0.1188036575913429,0.9084792733192444,0.9084792733192444,0.0,181.91848754882807,184.0,31674.408203125,0.0,1776.623779296875,1.0,281.55792236328125,283.61492919921875,290.4690856933594,292.580078125,293.1499938964844,293.1499938964844,281.25,35963.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778681755065918,1.0,0.0,0.0,3.6871490478515625,3.687173366546631,9.071407021110644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.86962890625,0.0,1574.6131591796875,1895.4371337890625,0.0,3196.598876953125,0.9135411977767944,1.0,0.0,3.0,1.0,0.0
12249900,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936950683594,0.7183814644813538,0.2744613587856293,0.2527102828025818,296.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912536621094,0.8066030740737915,0.3943327963352203,0.3791845440864563,296.91796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6886291503906,0.9990000128746032,0.8439196944236755,0.535466730594635,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935119628906,0.7235968112945557,0.2811335027217865,0.2723110616207123,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.5864587426185608,0.1491144597530365,0.6996548771858215,284.6914978027344,284.95001220703125,295.76190185546875,287.396240234375,296.651611328125,295.98260498046875,284.6796569824219,1.0,0.5360381007194519,0.3861897587776184,0.3861897587776184,1.0,1.0,-2.5683043003082275,0.6975824236869812,1.8707219362258911,0.1186027750372886,0.90526682138443,0.90526682138443,0.0,183.53204345703125,184.0,32408.0546875,0.0,1767.568603515625,1.0,281.3003234863281,283.4222106933594,290.4736022949219,292.6751708984375,293.1499938964844,293.1499938964844,281.25,36120.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886444091796875,1.0,0.0,0.0,3.6843976974487305,3.684422016143799,9.057874308382452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.8720703125,0.0,1572.6829833984375,1895.4371337890625,0.0,3276.937744140625,0.9129951596260072,1.0,0.0,3.0,1.0,0.0
12249960,296.9181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6265563964844,0.7147647738456726,0.2720566391944885,0.2506328523159027,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259765625,0.8026279807090759,0.3914034068584442,0.3765126168727875,296.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6253356933594,0.9990000128746032,0.8378264904022217,0.5394397974014282,296.9341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.62652587890625,0.7202496528625488,0.2788807153701782,0.2702973783016205,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6283264160156,0.5823588967323303,0.1473590433597564,0.6923799514770508,284.62603759765625,284.95001220703125,295.7340087890625,287.3829040527344,296.638671875,295.9755554199219,284.6230163574219,1.0,0.5357174277305603,0.3867782950401306,0.3867782950401306,1.0,1.0,-2.5562121868133545,0.6947243809700012,1.861487865447998,0.1185264438390731,0.9024007320404052,0.9024007320404052,0.0,185.22186279296875,172.0,32331.265625,0.0,1757.554443359375,1.0,281.2580261230469,283.36285400390625,290.4258117675781,292.5752258300781,293.1499938964844,293.1499938964844,280.95001220703125,36263.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893069624900818,1.0,0.0,0.0,3.678302049636841,3.678326368331909,9.027927490024013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5234.17431640625,0.0,1566.8701171875,1895.4371337890625,0.0,3303.725830078125,0.9117611646652222,1.0,0.0,3.0,1.0,0.0
12250020,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.7109919786453247,0.2672716677188873,0.2463596314191818,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.798862636089325,0.3853724896907806,0.3708983659744262,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962707519531,0.9990000128746032,0.8256932497024536,0.5387369990348816,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.397705078125,0.7168490290641785,0.2742453813552856,0.265961229801178,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.5770746469497681,0.1435981094837188,0.6758419275283813,284.3971252441406,284.95001220703125,295.67840576171875,287.3562927246094,296.612548828125,295.9602966308594,284.3934631347656,1.0,0.5298576354980469,0.3879553377628326,0.3879553377628326,1.0,1.0,-2.5184249877929688,0.6842462420463562,1.834178686141968,0.1168120056390762,0.8932230472564697,0.8932230472564697,0.0,183.60720825195312,160.0,32801.55859375,0.0,1697.03955078125,1.0,280.9580993652344,283.1064147949219,290.3886108398437,292.5692749023437,293.1499938964844,293.1499938964844,281.25,36604.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987153768539429,1.0,0.0,0.0,3.65690541267395,3.65692949295044,8.923202585719991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9814453125,0.0,1545.3939208984375,1895.4371337890625,0.0,3391.606689453125,0.9072049260139464,1.0,0.0,3.0,1.0,0.0
12250080,296.8998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3977355957031,0.7109919786453247,0.2672716677188873,0.2463596314191818,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39703369140625,0.798862636089325,0.3853724896907806,0.3708983659744262,296.7862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3962707519531,0.9990000128746032,0.8256932497024536,0.5387369990348816,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.397705078125,0.7168490290641785,0.2742453813552856,0.265961229801178,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3998413085937,0.5770746469497681,0.1435981094837188,0.6758419275283813,284.3971252441406,284.95001220703125,295.67840576171875,287.3562927246094,296.612548828125,295.9602966308594,284.3934631347656,1.0,0.5298576354980469,0.3879553377628326,0.3879553377628326,1.0,1.0,-2.5184249877929688,0.6842462420463562,1.834178686141968,0.1168120056390762,0.8932230472564697,0.8932230472564697,0.0,183.60720825195312,160.0,32801.55859375,0.0,1697.03955078125,1.0,280.9580993652344,283.1064147949219,290.3886108398437,292.5692749023437,293.1499938964844,293.1499938964844,281.25,36604.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987153768539429,1.0,0.0,0.0,3.65690541267395,3.65692949295044,8.923202585719991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.9814453125,0.0,1545.3939208984375,1895.4371337890625,0.0,3391.606689453125,0.9072049260139464,1.0,0.0,3.0,1.0,0.0
12250140,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.7108488082885742,0.2637295126914978,0.2426418662071228,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.7990446090698242,0.3805014789104461,0.3657605946063995,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394897460937,0.9990000128746032,0.818139910697937,0.5309216380119324,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.716718316078186,0.2704782783985138,0.2619546055793762,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.5747389793395996,0.1402988135814666,0.6593602895736694,284.5394287109375,284.95001220703125,295.6230163574219,287.3298034667969,296.5914611816406,295.9513244628906,284.5392761230469,1.0,0.5209026336669922,0.3891323804855346,0.3891323804855346,1.0,1.0,-2.4737799167633057,0.6713172197341919,1.802462577819824,0.1139527559280395,0.8889166116714478,0.8889166116714478,0.0,178.05482482910156,148.0,31324.55078125,0.0,1612.0545654296875,1.0,281.2421264648437,283.3006286621094,290.2420349121094,292.26593017578125,293.1499938964844,293.1499938964844,281.54998779296875,36583.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764175176620483,1.0,0.0,0.0,3.634443998336792,3.634468078613281,8.813923386696842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.720703125,0.0,1520.27490234375,1895.4371337890625,0.0,3182.998291015625,0.9022072553634644,1.0,0.0,3.0,1.0,0.0
12250200,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.7108488082885742,0.2637295126914978,0.2426418662071228,296.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394592285156,0.7990446090698242,0.3805014789104461,0.3657605946063995,296.75787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5394897460937,0.9990000128746032,0.818139910697937,0.5309216380119324,296.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5393981933594,0.716718316078186,0.2704782783985138,0.2619546055793762,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5390625,0.5747389793395996,0.1402988135814666,0.6593602895736694,284.5394287109375,284.95001220703125,295.6230163574219,287.3298034667969,296.5914611816406,295.9513244628906,284.5392761230469,1.0,0.5209026336669922,0.3891323804855346,0.3891323804855346,1.0,1.0,-2.4737799167633057,0.6713172197341919,1.802462577819824,0.1139527559280395,0.8889166116714478,0.8889166116714478,0.0,178.05482482910156,148.0,31324.55078125,0.0,1612.0545654296875,1.0,281.2421264648437,283.3006286621094,290.2420349121094,292.26593017578125,293.1499938964844,293.1499938964844,281.54998779296875,36583.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764175176620483,1.0,0.0,0.0,3.634443998336792,3.634468078613281,8.813923386696842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.720703125,0.0,1520.27490234375,1895.4371337890625,0.0,3182.998291015625,0.9022072553634644,1.0,0.0,3.0,1.0,0.0
12250260,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7143846154212952,0.2613442242145538,0.2400457710027694,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.8030881881713867,0.3768171370029449,0.3617993295192718,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.8152230381965637,0.5174925923347473,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7198343873023987,0.2676402032375335,0.2588268220424652,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.5759608149528503,0.1378175616264343,0.6460778117179871,284.7041931152344,284.95001220703125,295.56787109375,287.30340576171875,296.5766296386719,295.9515686035156,284.7043762207031,1.0,0.5102035403251648,0.3907548189163208,0.3907548189163208,1.0,1.0,-2.430051565170288,0.6595975160598755,1.770453929901123,0.1120674610137939,0.8870113492012024,0.8870113492012024,0.0,169.7561798095703,136.0,29894.53125,0.0,1519.43310546875,1.0,281.54156494140625,283.5150756835937,290.1846618652344,292.09674072265625,293.1499938964844,293.1499938964844,281.8500061035156,36441.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485986590385437,1.0,0.0,0.0,3.61733078956604,3.617354393005371,8.731115030968795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.0380859375,0.0,1500.40185546875,1895.4371337890625,0.0,2922.1474609375,0.8982982635498047,1.0,0.0,3.0,1.0,0.0
12250320,296.9046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7143846154212952,0.2613442242145538,0.2400457710027694,296.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041931152344,0.8030881881713867,0.3768171370029449,0.3617993295192718,296.77850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.704345703125,0.9990000128746032,0.8152230381965637,0.5174925923347473,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7198343873023987,0.2676402032375335,0.2588268220424652,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.5759608149528503,0.1378175616264343,0.6460778117179871,284.7041931152344,284.95001220703125,295.56787109375,287.30340576171875,296.5766296386719,295.9515686035156,284.7043762207031,1.0,0.5102035403251648,0.3907548189163208,0.3907548189163208,1.0,1.0,-2.430051565170288,0.6595975160598755,1.770453929901123,0.1120674610137939,0.8870113492012024,0.8870113492012024,0.0,169.7561798095703,136.0,29894.53125,0.0,1519.43310546875,1.0,281.54156494140625,283.5150756835937,290.1846618652344,292.09674072265625,293.1499938964844,293.1499938964844,281.8500061035156,36441.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485986590385437,1.0,0.0,0.0,3.61733078956604,3.617354393005371,8.731115030968795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.0380859375,0.0,1500.40185546875,1895.4371337890625,0.0,2922.1474609375,0.8982982635498047,1.0,0.0,3.0,1.0,0.0
12250380,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.720095694065094,0.2595281898975372,0.2379980832338333,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.809661328792572,0.3737655282020569,0.3584721088409424,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.8155375123023987,0.5005152225494385,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7250643372535706,0.26531982421875,0.2562032639980316,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.5798553824424744,0.1359476149082183,0.6354862451553345,284.8772277832031,284.95001220703125,295.51300048828125,287.27716064453125,296.5662536621094,295.95782470703125,284.8773803710937,1.0,0.4984743595123291,0.3923772871494293,0.3923772871494293,1.0,1.0,-2.3873214721679688,0.648162841796875,1.7391586303710938,0.1102307885885238,0.8874829411506653,0.8874829411506653,0.0,159.9458465576172,139.0,28636.19921875,0.0,1424.7481689453125,1.0,281.8414611816406,283.7367858886719,290.1669006347656,291.993408203125,293.1499938964844,293.1499938964844,282.1499938964844,36235.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230929970741272,1.0,0.0,0.0,3.6078579425811768,3.607881546020508,8.685447028256021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.92138671875,0.0,1488.5267333984375,1895.4371337890625,0.0,2684.247314453125,0.8960433006286621,1.0,0.0,3.0,1.0,0.0
12250440,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.720095694065094,0.2595281898975372,0.2379980832338333,296.8311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.809661328792572,0.3737655282020569,0.3584721088409424,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9990000128746032,0.8155375123023987,0.5005152225494385,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7250643372535706,0.26531982421875,0.2562032639980316,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.5798553824424744,0.1359476149082183,0.6354862451553345,284.8772277832031,284.95001220703125,295.51300048828125,287.27716064453125,296.5662536621094,295.95782470703125,284.8773803710937,1.0,0.4984743595123291,0.3923772871494293,0.3923772871494293,1.0,1.0,-2.3873214721679688,0.648162841796875,1.7391586303710938,0.1102307885885238,0.8874829411506653,0.8874829411506653,0.0,159.9458465576172,139.0,28636.19921875,0.0,1424.7481689453125,1.0,281.8414611816406,283.7367858886719,290.1669006347656,291.993408203125,293.1499938964844,293.1499938964844,282.1499938964844,36235.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230929970741272,1.0,0.0,0.0,3.6078579425811768,3.607881546020508,8.685447028256021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4342.92138671875,0.0,1488.5267333984375,1895.4371337890625,0.0,2684.247314453125,0.8960433006286621,1.0,0.0,3.0,1.0,0.0
12250500,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7219760417938232,0.2587304711341858,0.2371224761009216,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8117428421974182,0.3723753094673157,0.3569874465465545,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9990000128746032,0.8164417147636414,0.4945504665374756,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7267407774925232,0.2642573714256286,0.2550472319126129,296.9625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.5810653567314148,0.1351737678050995,0.6312124729156494,285.01031494140625,284.95001220703125,295.48565673828125,287.2640991210937,296.5617980957031,295.9622497558594,285.02130126953125,1.0,0.4944697916507721,0.3931885063648224,0.3931885063648224,1.0,1.0,-2.370786428451538,0.6441200375556946,1.7266664505004885,0.109781228005886,0.8891459703445435,0.8891459703445435,0.0,156.52072143554688,139.0,27738.837890625,0.0,1390.4002685546875,1.0,282.0975646972656,283.9169006347656,290.1329040527344,291.8551330566406,293.1499938964844,293.1499938964844,282.1499938964844,36106.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089889287948608,1.0,0.0,0.0,3.6061646938323975,3.606188297271729,8.677295681991382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.919921875,0.0,1485.7335205078125,1895.4371337890625,0.0,2553.88525390625,0.8956149220466614,1.0,0.0,3.0,1.0,0.0
12250560,296.9316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7232621312141418,0.2580166161060333,0.236403152346611,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.8130835890769958,0.3710937798023224,0.3556881546974182,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.9990000128746032,0.8174287676811218,0.4902462959289551,296.9263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.7278080582618713,0.2632887065410614,0.2540324032306671,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.5817692279815674,0.1344924569129943,0.6276313066482544,285.0573425292969,284.95001220703125,295.4583740234375,287.25103759765625,296.5575866699219,295.9674072265625,285.05810546875,1.0,0.4913029372692108,0.3941030204296112,0.3941030204296112,1.0,1.0,-2.357665538787842,0.6414638161659241,1.716201663017273,0.1100373044610023,0.8903858661651611,0.8903858661651611,0.0,154.03903198242188,142.0,27532.37109375,0.0,1364.384765625,1.0,282.1414794921875,283.96343994140625,290.1573181152344,291.91278076171875,293.1499938964844,293.1499938964844,282.45001220703125,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011468648910522,1.0,0.0,0.0,3.6074142456054688,3.6074378490448,8.683310852575232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4265.91796875,0.0,1486.23681640625,1895.4371337890625,0.0,2481.9150390625,0.8957748413085938,1.0,0.0,3.0,1.0,0.0
12250620,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7243857979774475,0.2568064630031585,0.2351521402597427,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.8139930963516235,0.3686963617801666,0.3532685339450836,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9990000128746032,0.819071888923645,0.485222578048706,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7285121083259583,0.2615377604961395,0.2522188425064087,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.5818573236465454,0.1332581788301468,0.6214373111724854,285.2651672363281,284.95001220703125,295.404052734375,287.22509765625,296.54901123046875,295.97802734375,285.2665100097656,1.0,0.4869861900806427,0.3959320485591888,0.3959320485591888,1.0,1.0,-2.3375954627990723,0.6383047699928284,1.6992906332015991,0.1113538891077041,0.8962566256523132,0.8962566256523132,0.0,151.0245361328125,145.0,26695.125,0.0,1328.1851806640625,1.0,282.44140625,284.20263671875,290.1497497558594,291.8500061035156,293.1499938964844,293.1499938964844,282.75,35704.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827759385108948,1.0,0.0,0.0,3.6175172328948975,3.617540836334229,8.73201543072355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.4765625,0.0,1495.137451171875,1895.4371337890625,0.0,2315.09912109375,0.897833526134491,1.0,0.0,3.0,1.0,0.0
12250680,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7243857979774475,0.2568064630031585,0.2351521402597427,296.85919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.8139930963516235,0.3686963617801666,0.3532685339450836,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9990000128746032,0.819071888923645,0.485222578048706,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7285121083259583,0.2615377604961395,0.2522188425064087,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2635803222656,0.5818573236465454,0.1332581788301468,0.6214373111724854,285.2651672363281,284.95001220703125,295.404052734375,287.22509765625,296.54901123046875,295.97802734375,285.2665100097656,1.0,0.4869861900806427,0.3959320485591888,0.3959320485591888,1.0,1.0,-2.3375954627990723,0.6383047699928284,1.6992906332015991,0.1113538891077041,0.8962566256523132,0.8962566256523132,0.0,151.0245361328125,145.0,26695.125,0.0,1328.1851806640625,1.0,282.44140625,284.20263671875,290.1497497558594,291.8500061035156,293.1499938964844,293.1499938964844,282.75,35704.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827759385108948,1.0,0.0,0.0,3.6175172328948975,3.617540836334229,8.73201543072355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.4765625,0.0,1495.137451171875,1895.4371337890625,0.0,2315.09912109375,0.897833526134491,1.0,0.0,3.0,1.0,0.0
12250740,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.7242653369903564,0.0,0.2342429012060165,296.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.8133590817451477,0.0,0.3512389957904815,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.9990000128746032,0.0,0.4836054742336273,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.7279272079467773,0.0,0.2507244050502777,296.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.5806849002838135,0.0,0.616226315498352,285.485595703125,294.1499938964844,295.3500061035156,287.19927978515625,296.539306640625,295.9876403808594,285.487060546875,0.0,0.0,0.3977610468864441,0.3977610468864441,1.0,1.0,-2.324063301086426,0.6374027729034424,1.6866604089736938,0.1134925112128257,0.0,0.0,0.0,149.84771728515625,60.0,25997.962890625,0.0,1307.4608154296875,0.0,282.7415771484375,284.4466552734375,290.1422424316406,291.7991638183594,293.1499938964844,293.1499938964844,278.1499938964844,35400.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63901162147522,3.63903546333313,8.836090614749992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.5081787109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4852905273437,0.7242653369903564,0.0,0.2342429012060165,296.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48565673828125,0.8133590817451477,0.0,0.3512389957904815,296.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.9990000128746032,0.0,0.4836054742336273,296.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4853210449219,0.7279272079467773,0.0,0.2507244050502777,296.9888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48394775390625,0.5806849002838135,0.0,0.616226315498352,285.485595703125,294.1499938964844,295.3500061035156,287.19927978515625,296.539306640625,295.9876403808594,285.487060546875,0.0,0.0,0.3977610468864441,0.3977610468864441,1.0,1.0,-2.324063301086426,0.6374027729034424,1.6866604089736938,0.1134925112128257,0.0,0.0,0.0,149.84771728515625,60.0,25997.962890625,0.0,1307.4608154296875,0.0,282.7415771484375,284.4466552734375,290.1422424316406,291.7991638183594,293.1499938964844,293.1499938964844,278.1499938964844,35400.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.63901162147522,3.63903546333313,8.836090614749992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1516.5081787109375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569763183594,0.0,0.0,0.0009164471994154,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.5587158203125,0.2295611202716827,0.0,0.0009650651481933,297.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.3560271859169006,0.0,0.0007127943099476,297.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0009650633437559,297.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,0.004577818326652,285.5681457519531,294.1499938964844,295.3180236816406,287.18365478515625,296.48876953125,295.8376159667969,284.5687255859375,0.0,0.0,0.3031810820102691,0.3031810820102691,1.0,1.0,-0.009766393341124,0.0026996093802154,0.0070667844265699,-0.0195977911353111,0.0,0.0,0.0,-0.0541318766772747,60.0,1328.9178466796875,-0.0,-6.503214535769075e-06,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,6.752088665962219e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.2492343697868818e-15,2.2504420270114296e-15,1.4033854184108036e-20,2.6194880140863186e-13,2.619479069418396e-13,8.820631156177321e-19,0.0,0.0,-0.0,0.0,0.0,3.186077924802657e-26,3.0004951674500835e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.555419921875,0.0,0.0,0.0009334686910733,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.001366740791127,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5574951171875,0.0,0.0,0.0009157522581517,297.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556030273437,0.0,0.0,0.0009976380970329,297.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5509033203125,0.0,0.0,0.002632844960317,285.5653686523437,294.1499938964844,295.2962646484375,287.172607421875,296.3935852050781,295.69256591796875,284.24688720703125,0.0,0.0,0.2386566400527954,0.2386566400527954,1.0,1.0,-0.0082180667668581,0.0015400138217955,0.0066780531778931,-0.0200502704828977,0.0,0.0,0.0,-0.0462743677198886,60.0,625.7796630859375,-0.0,-4.603634351951769e-06,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3639526175827316e-28,2.7918241955238483e-28,3.1764955962326976e-31,5.062204728120395e-18,5.0586151778522215e-18,3.5897643334691036e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.624744416214526e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001017628674162,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.639700925210491e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001013688452076,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0004786073695868,285.56134033203125,294.1499938964844,295.2427673339844,287.14410400390625,296.35028076171875,295.3070678710937,284.04248046875,0.0,0.0,0.0795522108674049,0.0795522108674049,1.0,1.0,-0.0010180636309087,2.64264817815274e-05,0.0009916372364386,-0.019327875226736,0.0,0.0,0.0,-0.0086560091003775,60.0,94.75574493408205,-0.0,-7.169241911242352e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.307064375806569e-43,-4.0777785311852185e-43,-2.1019476964872256e-43,9.227957443394821e-21,4.790291380690164e-21,4.437666062704656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.55279541015625,0.0,0.0,9.624744416214526e-05,297.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001017628674162,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,7.639700925210491e-05,297.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5529479980469,0.0,0.0,0.0001013688452076,297.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5490417480469,0.0,0.0,0.0004786073695868,285.56134033203125,294.1499938964844,295.2427673339844,287.14410400390625,296.35028076171875,295.3070678710937,284.04248046875,0.0,0.0,0.0795522108674049,0.0795522108674049,1.0,1.0,-0.0010180636309087,2.64264817815274e-05,0.0009916372364386,-0.019327875226736,0.0,0.0,0.0,-0.0086560091003775,60.0,94.75574493408205,-0.0,-7.169241911242352e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.307064375806569e-43,-4.0777785311852185e-43,-2.1019476964872256e-43,9.227957443394821e-21,4.790291380690164e-21,4.437666062704656e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5520324707031,0.0,0.0,9.530696115689352e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001003670404315,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5515441894531,0.0,0.0,7.414253923343495e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5521850585937,0.0,0.0,0.0001003630022751,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5483093261719,0.0,0.0,0.0004760544106829,285.5602111816406,294.1499938964844,295.21612548828125,287.1292419433594,296.3401184082031,295.1448669433594,284.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156499920412,1.4468651166055224e-08,0.0010156355565413,-0.0191822275519371,0.0,0.0,0.0,-0.0086225364357233,60.0,39.16985702514648,-0.0,-7.033111160126283e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.477378247473701e-21,4.740406896756961e-21,4.736971350716738e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5512390136719,0.0,0.0,9.525501809548588e-05,298.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519104003906,0.0,0.0,0.0001003086217679,298.7987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507202148437,0.0,0.0,7.4088187830057e-05,297.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5513916015625,0.0,0.0,0.0001003081633825,297.75250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,0.00047581459512,285.5589599609375,294.1499938964844,295.1895446777344,287.11395263671875,296.3298645019531,295.0041809082031,284.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150976013392,7.629195941660782e-09,0.0010150900343433,-0.0190387964248657,0.0,0.0,0.0,-0.0085949478670954,60.0,19.1905517578125,-0.0,-7.025462167575824e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.47976931643186e-21,4.739927471274978e-21,4.739841845156882e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.519061131868511e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001002407007035,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,7.403773633996025e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001002403369056,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004754934343509,285.5562744140625,294.1499938964844,295.13653564453125,287.0822448730469,296.30889892578125,294.7733459472656,284.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.180742263793944,-0.0,-7.01593734220296e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479829093155816e-21,4.739914950474691e-21,4.7399145465779066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
