time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251280,298.2757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,9.519061131868511e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001002407007035,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,7.403773633996025e-05,298.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5495910644531,0.0,0.0,0.0001002403369056,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,0.0004754934343509,285.5562744140625,294.1499938964844,295.13653564453125,287.0822448730469,296.30889892578125,294.7733459472656,284.12164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144091211259,7.548952574154555e-09,0.0010144016705453,-0.0188286360353231,0.0,0.0,0.0,-0.008555157110095,60.0,9.180742263793944,-0.0,-7.01593734220296e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479829093155816e-21,4.739914950474691e-21,4.7399145465779066e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.515405690763146e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001002022036118,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,7.40092946216464e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001002018470899,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004753108951263,285.55328369140625,294.1499938964844,295.0837097167969,287.0491027832031,296.287353515625,294.5926513671875,284.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.810739994049072,-0.0,-7.010521585470998e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.7399145465779066e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,9.515405690763146e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,0.0001002022036118,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54693603515625,0.0,0.0,7.40092946216464e-05,298.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475769042969,0.0,0.0,0.0001002018470899,298.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5438232421875,0.0,0.0,0.0004753108951263,285.55328369140625,294.1499938964844,295.0837097167969,287.0491027832031,296.287353515625,294.5926513671875,284.1797180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140174999833,7.503161647548495e-09,0.0010140099329873,-0.0187087040394544,0.0,0.0,0.0,-0.0085324551910161,60.0,7.810739994049072,-0.0,-7.010521585470998e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.7399145465779066e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.514077828498556e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001001882119453,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.399895548587665e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001001878554234,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0004752445966005,285.5500183105469,294.1499938964844,295.03106689453125,287.01470947265625,296.2652587890625,294.4473571777344,284.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.573928833007812,-0.0,-7.008536329067283e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54522705078125,0.0,0.0,9.514077828498556e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5458679199219,0.0,0.0,0.0001001882119453,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.54473876953125,0.0,0.0,7.399895548587665e-05,298.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,0.0001001878554234,298.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5416564941406,0.0,0.0,0.0004752445966005,285.5500183105469,294.1499938964844,295.03106689453125,287.01470947265625,296.2652587890625,294.4473571777344,284.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138738434761,7.486372410880904e-09,0.0010138663928955,-0.0186647307127714,0.0,0.0,0.0,-0.0085241319611668,60.0,7.573928833007812,-0.0,-7.008536329067283e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.514640987617896e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001001941418508,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,7.400333561236039e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001001937926048,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004752727691084,285.5465087890625,294.1499938964844,294.9785461425781,286.9791259765625,296.2426147460937,294.32720947265625,284.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,-0.0085274958983063,60.0,7.477377891540527,-0.0,-7.009338531815956e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,9.514640987617896e-05,298.52685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001001941418508,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423278808594,0.0,0.0,7.400333561236039e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54296875,0.0,0.0,0.0001001937926048,298.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392761230469,0.0,0.0,0.0004752727691084,285.5465087890625,294.1499938964844,294.9785461425781,286.9791259765625,296.2426147460937,294.32720947265625,284.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139318183064,7.493157205828993e-09,0.0010139243677258,-0.0186825040727853,0.0,0.0,0.0,-0.0085274958983063,60.0,7.477377891540527,-0.0,-7.009338531815956e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5415344238281,0.0,0.0,9.515495912637562e-05,298.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001002031422103,299.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.54107666015625,0.0,0.0,7.400997856166214e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.54168701171875,0.0,0.0,0.0001002027929644,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5380554199219,0.0,0.0,0.0004753154935315,285.544677734375,294.1499938964844,294.95233154296875,286.9609375,296.2311096191406,294.2743225097656,284.3153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140219237655,7.503692778243476e-09,0.0010140143567696,-0.018710097298026,0.0,0.0,0.0,-0.0085327187553048,60.0,7.438919544219971,-0.0,-7.010584113231745e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,9.516660065855832e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001002153949229,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397644042969,0.0,0.0,7.401902985293418e-05,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403747558594,0.0,0.0,0.000100215045677,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367736816406,0.0,0.0,0.0004753736429847,285.54278564453125,294.1499938964844,294.9261474609375,286.9425048828125,296.2194519042969,294.2252197265625,284.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141448583453,7.518077715928939e-09,0.0010141374077647,-0.0187477730214595,0.0,0.0,0.0,-0.0085398498922586,60.0,7.402480125427246,-0.0,-7.012285863083889e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.519698505755514e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0001002473873086,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.404265488730744e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001002470453386,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0004755254776682,285.5388488769531,294.1499938964844,294.87384033203125,286.90496826171875,296.1957397460937,294.1362609863281,284.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.332816123962402,-0.0,-7.01673670278069e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,9.519698505755514e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.53814697265625,0.0,0.0,0.0001002473873086,299.2954406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370483398437,0.0,0.0,7.404265488730744e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53765869140625,0.0,0.0,0.0001002470453386,298.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340881347656,0.0,0.0,0.0004755254776682,285.5388488769531,294.1499938964844,294.87384033203125,286.90496826171875,296.1957397460937,294.1362609863281,284.3887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144667467102,7.555710723750053e-09,0.0010144591797143,-0.0188463367521762,0.0,0.0,0.0,-0.0085585052147507,60.0,7.332816123962402,-0.0,-7.01673670278069e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.523324115434662e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001002855642582,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.40708492230624e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001002852295641,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0004757066490128,285.53472900390625,294.1499938964844,294.82159423828125,286.8666687011719,296.1715087890625,294.0569152832031,284.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.265946865081787,-0.0,-7.022056536243326e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.6670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346374511719,0.0,0.0,9.523324115434662e-05,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5352783203125,0.0,0.0,0.0001002855642582,299.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,7.40708492230624e-05,298.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.0001002852295641,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53125,0.0,0.0,0.0004757066490128,285.53472900390625,294.1499938964844,294.82159423828125,286.8666687011719,296.1715087890625,294.0569152832031,284.4345092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148511501029,7.600667650820014e-09,0.0010148435831069,-0.0189640820026397,0.0,0.0,0.0,-0.0085807926952838,60.0,7.265946865081787,-0.0,-7.022056536243326e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.527117799734695e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001003255019895,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.41003459552303e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001003251745714,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0004758961440529,285.53045654296875,294.1499938964844,294.7694091796875,286.8276672363281,296.1467590332031,293.98455810546875,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.201178550720215,-0.0,-7.027624349120742e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316467285156,0.0,0.0,9.527117799734695e-05,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322570800781,0.0,0.0,0.0001003255019895,299.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5311889648437,0.0,0.0,7.41003459552303e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317687988281,0.0,0.0,0.0001003251745714,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282897949219,0.0,0.0,0.0004758961440529,285.53045654296875,294.1499938964844,294.7694091796875,286.8276672363281,296.1467590332031,293.98455810546875,284.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152534814551,7.647709132641012e-09,0.0010152457980439,-0.0190872866660356,0.0,0.0,0.0,-0.0086041130125522,60.0,7.201178550720215,-0.0,-7.027624349120742e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.530685201752932e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001003630677587,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,7.412808190565556e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001003627403406,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0004760743759106,285.5260314941406,294.1499938964844,294.7171936035156,286.78814697265625,296.1215209960937,293.9173889160156,284.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.138101100921631,-0.0,-7.032862470168767e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52850341796875,0.0,0.0,9.530685201752932e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52911376953125,0.0,0.0,0.0001003630677587,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,7.412808190565556e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5286560058594,0.0,0.0,0.0001003627403406,298.4653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,0.0004760743759106,285.5260314941406,294.1499938964844,294.7171936035156,286.78814697265625,296.1215209960937,293.9173889160156,284.5185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156317148357,7.691939529763658e-09,0.0010156240314245,-0.0192031282931566,0.0,0.0,0.0,-0.008626040071249,60.0,7.138101100921631,-0.0,-7.032862470168767e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,9.532272815704346e-05,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52752685546875,0.0,0.0,0.0001003797806333,299.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5264587402344,0.0,0.0,7.414042920572683e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.52703857421875,0.0,0.0,0.0001003794604912,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.52362060546875,0.0,0.0,0.0004761537129525,285.5237731933594,294.1499938964844,294.69110107421875,286.7682189941406,296.1087341308594,293.88531494140625,284.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158000513911,7.711614458116856e-09,0.0010157922515645,-0.0192546583712101,0.0,0.0,0.0,-0.0086357938125729,60.0,7.10708475112915,-0.0,-7.035193050342059e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,9.533678530715406e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52587890625,0.0,0.0,0.0001003945872071,299.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5248413085937,0.0,0.0,7.415136497002095e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5254211425781,0.0,0.0,0.000100394259789,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0004762239695992,285.5214538574219,294.1499938964844,294.6649780273437,286.7481994628906,296.0957946777344,293.8540344238281,284.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159488301724,7.729023643321398e-09,0.0010159411467611,-0.0193002521991729,0.0,0.0,0.0,-0.0086444243788719,60.0,7.076359748840332,-0.0,-7.037255045361236e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.53581984504126e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001004171281238,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,7.416800508508459e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001004168079816,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0004763309552799,285.5168151855469,294.1499938964844,294.6127319335937,286.7079467773437,296.069580078125,293.7935485839844,284.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.015634536743164,-0.0,-7.040390670454144e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,9.53581984504126e-05,298.7407531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225524902344,0.0,0.0,0.0001004171281238,299.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5215148925781,0.0,0.0,7.416800508508459e-05,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220947265625,0.0,0.0,0.0001004168079816,298.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,0.0004763309552799,285.5168151855469,294.1499938964844,294.6127319335937,286.7079467773437,296.069580078125,293.7935485839844,284.5932922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161752579733,7.755485142979524e-09,0.0010161674581468,-0.0193695556372404,0.0,0.0,0.0,-0.0086575420573353,60.0,7.015634536743164,-0.0,-7.040390670454144e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,9.536922152619808e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0001004287332762,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.41765761631541e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.00010042842041,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004763860779348,285.51202392578125,294.1499938964844,294.5604248046875,286.66748046875,296.0428771972656,293.7351989746094,284.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,6.955678462982178,-0.0,-7.04199365486602e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,9.536922152619808e-05,298.75164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0001004287332762,299.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51812744140625,0.0,0.0,7.41765761631541e-05,298.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,0.00010042842041,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,0.0004763860779348,285.51202392578125,294.1499938964844,294.5604248046875,286.66748046875,296.0428771972656,293.7351989746094,284.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162909748032,7.769010323954717e-09,0.0010162831749767,-0.0194049794226884,0.0,0.0,0.0,-0.0086642475798726,60.0,6.955678462982178,-0.0,-7.04199365486602e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.536920697428286e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001004287114483,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.417655433528125e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001004283985821,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0004763860197272,285.5071716308594,294.1499938964844,294.50799560546875,286.626953125,296.0157165527344,293.6784973144531,284.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,6.896317958831787,-0.0,-7.041965943699324e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,9.536920697428286e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,0.0001004287114483,299.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5146179199219,0.0,0.0,7.417655433528125e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.0001004283985821,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51190185546875,0.0,0.0,0.0004763860197272,285.5071716308594,294.1499938964844,294.50799560546875,286.626953125,296.0157165527344,293.6784973144531,284.6595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162889957427,7.768776733030336e-09,0.0010162811959162,-0.0194043666124343,0.0,0.0,0.0,-0.0086641320958733,60.0,6.896317958831787,-0.0,-7.041965943699324e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.535885328659788e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001004178047878,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.416849985020235e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001004174919216,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0004763343313243,285.50225830078125,294.1499938964844,294.4554748535156,286.58648681640625,295.98809814453125,293.6230163574219,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.837472438812256,-0.0,-7.040411986736217e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,9.535885328659788e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001004178047878,299.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5110778808594,0.0,0.0,7.416849985020235e-05,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5116271972656,0.0,0.0,0.0001004174919216,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0004763343313243,285.50225830078125,294.1499938964844,294.4554748535156,286.58648681640625,295.98809814453125,293.6230163574219,284.6897888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161768877878,7.755666331377142e-09,0.0010161690879613,-0.0193700306117534,0.0,0.0,0.0,-0.0086576323956251,60.0,6.837472438812256,-0.0,-7.040411986736217e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097045898437,0.0,0.0,9.535042045172304e-05,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5102844238281,0.0,0.0,0.0001004089208436,299.41070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50927734375,0.0,0.0,7.416193693643436e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50982666015625,0.0,0.0,0.0001004086152534,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0004762922471854,285.4997863769531,294.1499938964844,294.4291687011719,286.5662841796875,295.97412109375,293.5956420898437,284.7042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160862002521,7.745057928332244e-09,0.0010160784004256,-0.0193422473967075,0.0,0.0,0.0,-0.0086523741483688,60.0,6.808245658874512,-0.0,-7.039155036636657e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5079040527344,0.0,0.0,9.534032869851217e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5084533691406,0.0,0.0,0.0001003982906695,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074768066406,0.0,0.0,7.415408617816865e-05,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080261230469,0.0,0.0,0.0001003979923552,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5048217773437,0.0,0.0,0.0004762418393511,285.4972839355469,294.1499938964844,294.4028015136719,286.546142578125,295.9600524902344,293.5684814453125,284.71826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159777011722,7.732380069569444e-09,0.0010159700177609,-0.0193090420216321,0.0,0.0,0.0,-0.0086460886523127,60.0,6.779163837432861,-0.0,-7.03765294929326e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.531673276796936e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001003734432742,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,7.413572893710807e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.00010037314496,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0004761240270454,285.4922790527344,294.1499938964844,294.3499450683594,286.506103515625,295.9315490722656,293.5146179199219,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,6.721498489379883,-0.0,-7.03414571034955e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042419433594,0.0,0.0,9.531673276796936e-05,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001003734432742,299.41455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038146972656,0.0,0.0,7.413572893710807e-05,298.5022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043640136719,0.0,0.0,0.00010037314496,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0004761240270454,285.4922790527344,294.1499938964844,294.3499450683594,286.506103515625,295.9315490722656,293.5146179199219,284.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157246142625,7.702776194662421e-09,0.0010157169308513,-0.0192315112799406,0.0,0.0,0.0,-0.0086314128711819,60.0,6.721498489379883,-0.0,-7.03414571034955e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.528948430670424e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001003447468974,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.411452679662034e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001003444485832,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0004759879375342,285.4872131347656,294.1499938964844,294.2969055175781,286.4664306640625,295.9026184082031,293.4612121582031,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.664556980133057,-0.0,-7.030100590554866e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5005187988281,0.0,0.0,9.528948430670424e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010986328125,0.0,0.0,0.0001003447468974,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.411452679662034e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5006408691406,0.0,0.0,0.0001003444485832,298.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49755859375,0.0,0.0,0.0004759879375342,285.4872131347656,294.1499938964844,294.2969055175781,286.4664306640625,295.9026184082031,293.4612121582031,284.770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154325282201,7.668619517176012e-09,0.0010154248448088,-0.0191420521587133,0.0,0.0,0.0,-0.0086144804954528,60.0,6.664556980133057,-0.0,-7.030100590554866e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.52592454268597e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0001003129000309,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,7.409100362565368e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001003126017167,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004758369177579,285.48211669921875,294.1499938964844,294.24365234375,286.42724609375,295.8732604980469,293.4081115722656,284.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,6.6083269119262695,-0.0,-7.025616355349484e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967956542969,0.0,0.0,9.52592454268597e-05,298.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4973449707031,0.0,0.0,0.0001003129000309,299.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49639892578125,0.0,0.0,7.409100362565368e-05,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4969177246094,0.0,0.0,0.0001003126017167,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49383544921875,0.0,0.0,0.0004758369177579,285.48211669921875,294.1499938964844,294.24365234375,286.42724609375,295.8732604980469,293.4081115722656,284.7940368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151085443794,7.6307431484679e-09,0.0010151009773835,-0.0190428532660007,0.0,0.0,0.0,-0.0085957031697034,60.0,6.6083269119262695,-0.0,-7.025616355349484e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.522673644823954e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001002786520984,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,7.406570512102917e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001002783683361,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004756745474878,285.4770202636719,294.1499938964844,294.19012451171875,286.3887023925781,295.8434753417969,293.3551940917969,284.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.552778720855713,-0.0,-7.020798165058295e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930419921875,0.0,0.0,9.522673644823954e-05,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935607910156,0.0,0.0,0.0001002786520984,299.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4926452636719,0.0,0.0,7.406570512102917e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4931335449219,0.0,0.0,0.0001002783683361,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4901123046875,0.0,0.0,0.0004756745474878,285.4770202636719,294.1499938964844,294.19012451171875,286.3887023925781,295.8434753417969,293.3551940917969,284.8164367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147604625672,7.590034378779364e-09,0.0010147528955712,-0.0189362335950136,0.0,0.0,0.0,-0.0085755223408341,60.0,6.552778720855713,-0.0,-7.020798165058295e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4911499023437,0.0,0.0,9.520982712274416e-05,298.7878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4916687011719,0.0,0.0,0.0001002608551061,299.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4907531738281,0.0,0.0,7.405255746562034e-05,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4912414550781,0.0,0.0,0.0001002605640678,298.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882507324219,0.0,0.0,0.0004755901463795,285.4744567871094,294.1499938964844,294.16326904296875,286.3696594238281,295.82843017578125,293.3287658691406,284.8271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145794367417,7.568875304286848e-09,0.0010145718697458,-0.0188808143138885,0.0,0.0,0.0,-0.0085650328546762,60.0,6.525249481201172,-0.0,-7.018294212457479e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892272949219,0.0,0.0,9.519259037915616e-05,298.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897766113281,0.0,0.0,0.0001002426943159,299.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4888610839844,0.0,0.0,7.403914059977978e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4893493652344,0.0,0.0,0.0001002424105536,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,0.0004755040281452,285.4718933105469,294.1499938964844,294.1363525390625,286.350830078125,295.81329345703125,293.3023376464844,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143949184566,7.547293456866555e-09,0.0010143873514607,-0.0188242923468351,0.0,0.0,0.0,-0.008554333820939,60.0,6.497878074645996,-0.0,-7.01574123240789e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
