time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253620,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,9.515728015685454e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001002055068966,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.401167385978624e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001002052304102,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0004753276880364,285.466796875,294.1499938964844,294.082275390625,286.3138122558594,295.7826843261719,293.2494812011719,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.443589210510254,-0.0,-7.010515190586375e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,9.515728015685454e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859619140625,0.0,0.0,0.0001002055068966,299.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,7.401167385978624e-05,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48553466796875,0.0,0.0,0.0001002052304102,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4825744628906,0.0,0.0,0.0004753276880364,285.466796875,294.1499938964844,294.082275390625,286.3138122558594,295.7826843261719,293.2494812011719,284.8575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014017034322,7.503109245021733e-09,0.0010140095837414,-0.0187085680663585,0.0,0.0,0.0,-0.0085324300453066,60.0,6.443589210510254,-0.0,-7.010515190586375e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.51210458879359e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001001673444989,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.39834867999889e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001001670680125,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0004751467204187,285.461669921875,294.1499938964844,294.0278625488281,286.2777099609375,295.75164794921875,293.1965637207031,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.389863014221191,-0.0,-7.005154856187802e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815979003906,0.0,0.0,9.51210458879359e-05,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001001673444989,299.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4812316894531,0.0,0.0,7.39834867999889e-05,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4817199707031,0.0,0.0,0.0001001670680125,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4787902832031,0.0,0.0,0.0004751467204187,285.461669921875,294.1499938964844,294.0278625488281,286.2777099609375,295.75164794921875,293.1965637207031,284.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136293713003,7.457767736696042e-09,0.0010136218043044,-0.0185898132622241,0.0,0.0,0.0,-0.0085099525749683,60.0,6.389863014221191,-0.0,-7.005154856187802e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.508382936473936e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001001281561912,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.395453576464206e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0001001278869807,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0004749608633574,285.4565734863281,294.1499938964844,293.9730834960937,286.2426452636719,295.72021484375,293.1434936523437,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.33663272857666,-0.0,-6.99965312378481e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.477783203125,0.0,0.0,9.508382936473936e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0001001281561912,299.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773864746094,0.0,0.0,7.395453576464206e-05,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4778747558594,0.0,0.0,0.0001001278869807,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4750061035156,0.0,0.0,0.0004749608633574,285.4565734863281,294.1499938964844,293.9730834960937,286.2426452636719,295.72021484375,293.1434936523437,284.89410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132312308996,7.411216529362718e-09,0.001013223780319,-0.0184678900986909,0.0,0.0,0.0,-0.0084868744015693,60.0,6.33663272857666,-0.0,-6.99965312378481e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.504535410087556e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001000876291072,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,7.392460247501731e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001000873598968,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0004747686907649,285.4515075683594,294.1499938964844,293.9179382324219,286.208740234375,295.6883850097656,293.0902404785156,284.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.283821105957031,-0.0,-6.993967360813258e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,9.504535410087556e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0001000876291072,299.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4735717773437,0.0,0.0,7.392460247501731e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,0.0001000873598968,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712219238281,0.0,0.0,0.0004747686907649,285.4515075683594,294.1499938964844,293.9179382324219,286.208740234375,295.6883850097656,293.0902404785156,284.91094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128195863217,7.363084808531539e-09,0.0010128122521564,-0.0183418244123458,0.0,0.0,0.0,-0.0084630139172077,60.0,6.283821105957031,-0.0,-6.993967360813258e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720153808594,0.0,0.0,9.502549073658884e-05,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725341796875,0.0,0.0,0.0001000667107291,299.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716491699219,0.0,0.0,7.390914834104478e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001000664415187,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.46929931640625,0.0,0.0,0.0004746694758068,285.448974609375,294.1499938964844,293.8902282714844,286.1922302246094,295.6723022460937,293.0635070800781,284.91900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126071283593,7.338243790400156e-09,0.0010125997941941,-0.0182767622172832,0.0,0.0,0.0,-0.0084506990388035,60.0,6.2575459480285645,-0.0,-6.991033529857307e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.500511077931152e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001000452539301,299.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697570800781,0.0,0.0,7.389330130536109e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47021484375,0.0,0.0,0.0001000449847197,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674072265625,0.0,0.0,0.0004745677288156,285.4464416503906,294.1499938964844,293.8623962402344,286.1760559082031,295.6561279296875,293.0367431640625,284.9268798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123893152922,7.312765504252638e-09,0.0010123819811269,-0.0182100292295217,0.0,0.0,0.0,-0.0084380684420466,60.0,6.231341361999512,-0.0,-6.988025091914096e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.496252459939568e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001000004049274,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,7.38601665943861e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0001000001357169,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004743550089187,285.44140625,294.1499938964844,293.8064270019531,286.1447448730469,295.6234436035156,292.9830322265625,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.179092884063721,-0.0,-6.981740341416298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,9.496252459939568e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0001000004049274,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659118652344,0.0,0.0,7.38601665943861e-05,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664001464844,0.0,0.0,0.0001000001357169,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.463623046875,0.0,0.0,0.0004743550089187,285.44140625,294.1499938964844,293.8064270019531,286.1447448730469,295.6234436035156,292.9830322265625,284.94195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119338985532,7.259518763902406e-09,0.0010119266808032,-0.0180705655366182,0.0,0.0,0.0,-0.0084116719663143,60.0,6.179092884063721,-0.0,-6.981740341416298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.491699165664612e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.995245636673644e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,7.382475450867787e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,9.995219443226232e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0004741276206914,285.4364013671875,294.1499938964844,293.75,286.1148376464844,295.59039306640625,292.9290466308594,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202611840284589e-09,0.001011440064758,-0.0179215148091316,0.0,0.0,0.0,-0.008383460342884,60.0,6.1269850730896,-0.0,-6.975026423106101e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46246337890625,0.0,0.0,9.491699165664612e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46295166015625,0.0,0.0,9.995245636673644e-05,299.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,7.382475450867787e-05,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625549316406,0.0,0.0,9.995219443226232e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598388671875,0.0,0.0,0.0004741276206914,285.4364013671875,294.1499938964844,293.75,286.1148376464844,295.59039306640625,292.9290466308594,284.956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011447282508,7.202611840284589e-09,0.001011440064758,-0.0179215148091316,0.0,0.0,0.0,-0.008383460342884,60.0,6.1269850730896,-0.0,-6.975026423106101e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.487339411862196e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.990653779823332e-05,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,7.379083399428055e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.990628313971683e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0004739098658319,285.43145751953125,294.1499938964844,293.6933288574219,286.0859680175781,295.5569152832031,292.87481689453125,284.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.075118541717529,-0.0,-6.968599564061152e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,9.487339411862196e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,9.990653779823332e-05,299.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,7.379083399428055e-05,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,9.990628313971683e-05,298.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0004739098658319,285.43145751953125,294.1499938964844,293.6933288574219,286.0859680175781,295.5569152832031,292.87481689453125,284.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109811555594,7.148112768362581e-09,0.0010109740542247,-0.0177787691354751,0.0,0.0,0.0,-0.0083564426749944,60.0,6.075118541717529,-0.0,-6.968599564061152e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.483646863372996e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.986764780478552e-05,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,7.376210851361975e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.986739314626902e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004737254348583,285.426513671875,294.1499938964844,293.6366577148437,286.0575256347656,295.5230407714844,292.8202819824219,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.024014472961426,-0.0,-6.963156096162494e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,9.483646863372996e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.455322265625,0.0,0.0,9.986764780478552e-05,299.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4544982910156,0.0,0.0,7.376210851361975e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,9.986739314626902e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4523010253906,0.0,0.0,0.0004737254348583,285.426513671875,294.1499938964844,293.6366577148437,286.0575256347656,295.5230407714844,292.8202819824219,284.9828186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105861583724,7.101931931430272e-09,0.0010105790570378,-0.0176578089594841,0.0,0.0,0.0,-0.0083335489034652,60.0,6.024014472961426,-0.0,-6.963156096162494e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,9.482030145591124e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45343017578125,0.0,0.0,9.985062206396832e-05,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,7.374952838290483e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,9.985036740545183e-05,298.5550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504089355469,0.0,0.0,0.0004736446717288,285.424072265625,294.1499938964844,293.6083374023437,286.0434875488281,295.5059509277344,292.7929382324219,284.9890441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104131652042,7.081697894761873e-09,0.0010104060638695,-0.017604811117053,0.0,0.0,0.0,-0.008323517628014,60.0,5.998793125152588,-0.0,-6.960772225284019e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,9.480557491770014e-05,298.79327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515380859375,0.0,0.0,9.98351169982925e-05,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.45074462890625,0.0,0.0,7.373808330157772e-05,298.5047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,9.983486961573362e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44854736328125,0.0,0.0,0.0004735711554531,285.4216613769531,294.1499938964844,293.5799865722656,286.029541015625,295.48876953125,292.7655334472656,284.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102555388584,7.0632721893559855e-09,0.0010102485539391,-0.0175565499812364,0.0,0.0,0.0,-0.0083143832162022,60.0,5.97378396987915,-0.0,-6.958600806683536e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.478034189669415e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,9.98085379251279e-05,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,7.371844549197704e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.9808290542569e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0004734451067633,285.41680908203125,294.1499938964844,293.5233459472656,286.0019836425781,295.4541015625,292.7105407714844,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,5.924373626708984,-0.0,-6.954876852205416e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44732666015625,0.0,0.0,9.478034189669415e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4477844238281,0.0,0.0,9.98085379251279e-05,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44696044921875,0.0,0.0,7.371844549197704e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,9.9808290542569e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0004734451067633,285.41680908203125,294.1499938964844,293.5233459472656,286.0019836425781,295.4541015625,292.7105407714844,285.0068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099852224811,7.031657034417549e-09,0.0010099781211465,-0.0174737405031919,0.0,0.0,0.0,-0.008298709988594,60.0,5.924373626708984,-0.0,-6.954876852205416e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,9.47605149121955e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.97876559267752e-05,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.370302046183497e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.97874085442163e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.000473346124636,285.4120483398437,294.1499938964844,293.4666748046875,285.97479248046875,295.4190673828125,292.6553649902344,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,5.875733375549316,-0.0,-6.95194870559135e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435729980469,0.0,0.0,9.47605149121955e-05,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.44403076171875,0.0,0.0,9.97876559267752e-05,299.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4432373046875,0.0,0.0,7.370302046183497e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44366455078125,0.0,0.0,9.97874085442163e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44110107421875,0.0,0.0,0.000473346124636,285.4120483398437,294.1499938964844,293.4666748046875,285.97479248046875,295.4190673828125,292.6553649902344,285.0180053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097725316882,7.006789815022785e-09,0.0010097655467689,-0.0174086056649684,0.0,0.0,0.0,-0.0082863830029964,60.0,5.875733375549316,-0.0,-6.95194870559135e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.474590478930622e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.97722672764212e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,7.369165541604161e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.977202716981992e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0004732731904368,285.4073181152344,294.1499938964844,293.4100036621094,285.9479675292969,295.3836364746094,292.5999450683594,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.827807426452637,-0.0,-6.949786524046432e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398498535156,0.0,0.0,9.474590478930622e-05,298.7915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4403076171875,0.0,0.0,9.97722672764212e-05,299.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43951416015625,0.0,0.0,7.369165541604161e-05,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399719238281,0.0,0.0,9.977202716981992e-05,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4374084472656,0.0,0.0,0.0004732731904368,285.4073181152344,294.1499938964844,293.4100036621094,285.9479675292969,295.3836364746094,292.5999450683594,285.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009615487419,6.988428946641534e-09,0.0010096085024997,-0.0173605140298604,0.0,0.0,0.0,-0.0082772802561521,60.0,5.827807426452637,-0.0,-6.949786524046432e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,9.473628597334029e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.976213186746465e-05,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,7.3684161179699e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.976189176086336e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004732251400128,285.4026184082031,294.1499938964844,293.35333251953125,285.9214782714844,295.34783935546875,292.5443420410156,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.78055477142334,-0.0,-6.948356201519347e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361572265625,0.0,0.0,9.473628597334029e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.976213186746465e-05,299.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43585205078125,0.0,0.0,7.3684161179699e-05,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4362487792969,0.0,0.0,9.976189176086336e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4337463378906,0.0,0.0,0.0004732251400128,285.4026184082031,294.1499938964844,293.35333251953125,285.9214782714844,295.34783935546875,292.5443420410156,285.03887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095115285366,6.976278221770826e-09,0.0010095045436173,-0.0173286870121955,0.0,0.0,0.0,-0.0082712564617395,60.0,5.78055477142334,-0.0,-6.948356201519347e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.434326171875,0.0,0.0,9.473323734709992e-05,298.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4347839355469,0.0,0.0,9.975892317015678e-05,299.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339904785156,0.0,0.0,7.36817964934744e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344177246094,0.0,0.0,9.975869033951312e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43194580078125,0.0,0.0,0.0004732099478133,285.4002990722656,294.1499938964844,293.32501220703125,285.9083557128906,295.32977294921875,292.5164489746094,285.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094783501699,6.972404431593304e-09,0.0010094714816659,-0.0173185411840677,0.0,0.0,0.0,-0.0082693360745906,60.0,5.757165431976318,-0.0,-6.947900033082989e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4324951171875,0.0,0.0,9.473130194237456e-05,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,9.97568786260672e-05,299.396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,7.368028309429064e-05,298.50439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.975664579542354e-05,298.5571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,0.0004732002562377,285.39801025390625,294.1499938964844,293.2966613769531,285.89532470703125,295.3116455078125,292.488525390625,285.04864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009457046166,6.969908206144737e-09,0.0010094500612467,-0.0173120032995939,0.0,0.0,0.0,-0.008268098346889,60.0,5.733928680419922,-0.0,-6.947605868390383e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.47304506553337e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.975598368328063e-05,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,7.367961370619014e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.9755750852637e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0004731960361823,285.3934326171875,294.1499938964844,293.239990234375,285.8694152832031,295.2751159667969,292.4325256347656,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,5.687867164611816,-0.0,-6.947463049300495e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288635253906,0.0,0.0,9.47304506553337e-05,298.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292907714844,0.0,0.0,9.975598368328063e-05,299.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,7.367961370619014e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.428955078125,0.0,0.0,9.9755750852637e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.426513671875,0.0,0.0,0.0004731960361823,285.3934326171875,294.1499938964844,293.239990234375,285.8694152832031,295.2751159667969,292.4325256347656,285.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094466852024,6.968694066245007e-09,0.0010094397002831,-0.017308821901679,0.0,0.0,0.0,-0.0082674967125058,60.0,5.687867164611816,-0.0,-6.947463049300495e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.473309182794765e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.975875582313164e-05,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.368166552623734e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.97585302684456e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004732092493213,285.3889465332031,294.1499938964844,293.1833190917969,285.8437805175781,295.2382202148437,292.3763427734375,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.642317295074463,-0.0,-6.94783253152309e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,9.473309182794765e-05,298.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4256896972656,0.0,0.0,9.975875582313164e-05,299.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.368166552623734e-05,298.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.97585302684456e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4229431152344,0.0,0.0,0.0004732092493213,285.3889465332031,294.1499938964844,293.1833190917969,285.8437805175781,295.2382202148437,292.3763427734375,285.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094734607264,6.971829780155758e-09,0.0010094664758071,-0.0173170361667871,0.0,0.0,0.0,-0.0082690510898828,60.0,5.642317295074463,-0.0,-6.94783253152309e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.473841782892124e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.97643655864522e-05,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,7.368580554611981e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.976414003176616e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004732358793262,285.3844909667969,294.1499938964844,293.1266784667969,285.8183898925781,295.2009582519531,292.32000732421875,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.597209930419922,-0.0,-6.948595654421298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,9.473841782892124e-05,298.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,9.97643655864522e-05,299.3894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42138671875,0.0,0.0,7.368580554611981e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217834472656,0.0,0.0,9.976414003176616e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004732358793262,285.3844909667969,294.1499938964844,293.1266784667969,285.8183898925781,295.2009582519531,292.32000732421875,285.0755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095288744196,6.978313482619569e-09,0.0010095218895003,-0.0173340179026126,0.0,0.0,0.0,-0.0082722650840878,60.0,5.597209930419922,-0.0,-6.948595654421298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,9.474524267716332e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.9771554232575e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,7.369110971922055e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.977132867788896e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004732700181193,285.380126953125,294.1499938964844,293.07000732421875,285.7931823730469,295.163330078125,292.2635192871094,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.552469253540039,-0.0,-6.949579756110327e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41815185546875,0.0,0.0,9.474524267716332e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185485839844,0.0,0.0,9.9771554232575e-05,299.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178466796875,0.0,0.0,7.369110971922055e-05,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.0,0.0,9.977132867788896e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4158935546875,0.0,0.0,0.0004732700181193,285.380126953125,294.1499938964844,293.07000732421875,285.7931823730469,295.163330078125,292.2635192871094,285.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096003534272,6.986671685638157e-09,0.0010095933685079,-0.0173559114336967,0.0,0.0,0.0,-0.0082764085382223,60.0,5.552469253540039,-0.0,-6.949579756110327e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4163818359375,0.0,0.0,9.474809485254808e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.977455192711204e-05,299.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,7.369332888629287e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.977433364838362e-05,298.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41412353515625,0.0,0.0,0.0004732843081001,285.3779602050781,294.1499938964844,293.0416564941406,285.7806701660156,295.1443786621094,292.2352294921875,285.0878601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096301557496,6.990153345043382e-09,0.0010096231708303,-0.0173650309443473,0.0,0.0,0.0,-0.0082781352102756,60.0,5.530195236206055,-0.0,-6.949989739268858e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
