time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255960,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4146423339844,0.0,0.0,9.474962280364708e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,9.977615991374478e-05,299.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4143371582031,0.0,0.0,7.369450759142637e-05,298.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41473388671875,0.0,0.0,9.977593435905874e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41241455078125,0.0,0.0,0.0004732919041998,285.37579345703125,294.1499938964844,293.0133361816406,285.7681579589844,295.1253662109375,292.2069396972656,285.0918273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096457554027,6.9919781076066564e-09,0.0010096387704834,-0.0173698104918003,0.0,0.0,0.0,-0.0082790395244956,60.0,5.507937431335449,-0.0,-6.950204323175059e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.47466032812372e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.977297304430977e-05,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.369215745711699e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.977275476558134e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0004732768575195,285.3715515136719,294.1499938964844,292.9566650390625,285.7433166503906,295.0870666503906,292.1503295898437,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988070566649185e-09,0.001009605359286,-0.0173595752567052,0.0,0.0,0.0,-0.0082771023735404,60.0,5.4633307456970215,-0.0,-6.949744602025022e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.47466032812372e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.977297304430977e-05,299.3822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,7.369215745711699e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,9.977275476558134e-05,298.558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,0.0004732768575195,285.3715515136719,294.1499938964844,292.9566650390625,285.7433166503906,295.0870666503906,292.1503295898437,285.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096123442053,6.988070566649185e-09,0.001009605359286,-0.0173595752567052,0.0,0.0,0.0,-0.0082771023735404,60.0,5.4633307456970215,-0.0,-6.949744602025022e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.473262616666034e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.975826105801389e-05,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.368127990048379e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.975804277928546e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0004732070956379,285.36737060546875,294.1499938964844,292.8999938964844,285.7185974121094,295.0484313964844,292.09381103515625,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970515276094602e-09,0.0010094552999362,-0.0173135921359062,0.0,0.0,0.0,-0.0082684000954031,60.0,5.418402194976807,-0.0,-6.947677633206696e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40771484375,0.0,0.0,9.473262616666034e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.975826105801389e-05,299.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4074401855469,0.0,0.0,7.368127990048379e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078063964844,0.0,0.0,9.975804277928546e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4055480957031,0.0,0.0,0.0004732070956379,285.36737060546875,294.1499938964844,292.8999938964844,285.7185974121094,295.0484313964844,292.09381103515625,285.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094622848555,6.970515276094602e-09,0.0010094552999362,-0.0173135921359062,0.0,0.0,0.0,-0.0082684000954031,60.0,5.418402194976807,-0.0,-6.947677633206696e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.4705872470513e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.973008127417415e-05,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,7.366047066170722e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,9.972987027140334e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0004730734799522,285.3632507324219,294.1499938964844,292.84332275390625,285.6940002441406,295.0094909667969,292.0374450683594,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037611010055e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,-0.0082518039271235,60.0,5.372999668121338,-0.0,-6.943736963194169e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4043273925781,0.0,0.0,9.4705872470513e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,9.973008127417415e-05,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.404052734375,0.0,0.0,7.366047066170722e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4044189453125,0.0,0.0,9.972987027140334e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4021911621094,0.0,0.0,0.0004730734799522,285.3632507324219,294.1499938964844,292.84332275390625,285.6940002441406,295.0094909667969,292.0374450683594,285.11407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091760195791,6.937037611010055e-09,0.0010091690346598,-0.0172259043902158,0.0,0.0,0.0,-0.0082518039271235,60.0,5.372999668121338,-0.0,-6.943736963194169e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.466600022278726e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.96880917227827e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.362945325439796e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.968788072001188e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004728743224404,285.35919189453125,294.1499938964844,292.7866516113281,285.66949462890625,294.97027587890625,291.9813232421875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.327075481414795,-0.0,-6.937874985624148e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,9.466600022278726e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013671875,0.0,0.0,9.96880917227827e-05,299.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.40069580078125,0.0,0.0,7.362945325439796e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40106201171875,0.0,0.0,9.968788072001188e-05,298.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004728743224404,285.35919189453125,294.1499938964844,292.7866516113281,285.66949462890625,294.97027587890625,291.9813232421875,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087500559166,6.887217018913816e-09,0.0010087430709972,-0.0170954074710607,0.0,0.0,0.0,-0.0082271052524447,60.0,5.327075481414795,-0.0,-6.937874985624148e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,9.464122558711097e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,9.966200013877824e-05,299.3736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.361017924267799e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993835449219,0.0,0.0,9.966178913600744e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,0.0004727505729533,285.3572082519531,294.1499938964844,292.7583312988281,285.6572570800781,294.9505310058594,291.9533996582031,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084853274747,6.856271994593044e-09,0.0010084785753861,-0.0170143526047468,0.0,0.0,0.0,-0.0082117645069956,60.0,5.303891181945801,-0.0,-6.934235585731585e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.39764404296875,0.0,0.0,9.461401350563392e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980407714844,0.0,0.0,9.96333474176936e-05,299.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973693847656,0.0,0.0,7.358901348197833e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.963313641492276e-05,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0004726146871689,285.355224609375,294.1499938964844,292.7300109863281,285.6450500488281,294.93072509765625,291.9255676269531,285.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081948712468,6.822301834574773e-09,0.0010081881191581,-0.0169253721833229,0.0,0.0,0.0,-0.0081949243322014,60.0,5.280606746673584,-0.0,-6.930240914471143e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,9.45520368986763e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.956806752597912e-05,299.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.354080298682675e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.956786379916592e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0004723050806205,285.351318359375,294.1499938964844,292.67333984375,285.6206359863281,294.8908996582031,291.8701477050781,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449348328807446e-09,0.0010075265308842,-0.0167227201163768,0.0,0.0,0.0,-0.0081565706059336,60.0,5.233734607696533,-0.0,-6.921147388538884e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.75714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,9.45520368986763e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.394775390625,0.0,0.0,9.956806752597912e-05,299.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,7.354080298682675e-05,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944702148437,0.0,0.0,9.956786379916592e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0004723050806205,285.351318359375,294.1499938964844,292.67333984375,285.6206359863281,294.8908996582031,291.8701477050781,285.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075332829728,6.7449348328807446e-09,0.0010075265308842,-0.0167227201163768,0.0,0.0,0.0,-0.0081565706059336,60.0,5.233734607696533,-0.0,-6.921147388538884e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.448274795431644e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.949511149898171e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,7.348690996877849e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,9.949490777216852e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0004719590069726,285.34747314453125,294.1499938964844,292.6166687011719,285.59625244140625,294.8507995605469,291.8150939941406,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658471551901357e-09,0.0010067871771752,-0.0164962373673915,0.0,0.0,0.0,-0.0081137074157595,60.0,5.186573028564453,-0.0,-6.910992311759402e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.448274795431644e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915405273437,0.0,0.0,9.949511149898171e-05,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.390869140625,0.0,0.0,7.348690996877849e-05,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,9.949490777216852e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0004719590069726,285.34747314453125,294.1499938964844,292.6166687011719,285.59625244140625,294.8507995605469,291.8150939941406,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067938128486,6.658471551901357e-09,0.0010067871771752,-0.0164962373673915,0.0,0.0,0.0,-0.0081137074157595,60.0,5.186573028564453,-0.0,-6.910992311759402e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.440941357752308e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,9.941787720890716e-05,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.342986646108329e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.941768075805156e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004715927061624,285.3437194824219,294.1499938964844,292.5599975585937,285.5718688964844,294.8104248046875,291.7603454589844,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566962085230443e-09,0.0010060047497972,-0.0162565354257822,0.0,0.0,0.0,-0.0080683417618274,60.0,5.139285087585449,-0.0,-6.900252458308388e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,9.440941357752308e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3883361816406,0.0,0.0,9.941787720890716e-05,299.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,7.342986646108329e-05,298.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.941768075805156e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3859558105469,0.0,0.0,0.0004715927061624,285.3437194824219,294.1499938964844,292.5599975585937,285.5718688964844,294.8104248046875,291.7603454589844,285.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060112690553,6.566962085230443e-09,0.0010060047497972,-0.0162565354257822,0.0,0.0,0.0,-0.0080683417618274,60.0,5.139285087585449,-0.0,-6.900252458308388e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.43354971241206e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,9.934003901435062e-05,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,7.337237184401602e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,9.933984256349504e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0004712235240731,285.3400573730469,294.1499938964844,292.5033264160156,285.5474548339844,294.7698059082031,291.7059020996094,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474734526307202e-09,0.0010052160359919,-0.0160149484872818,0.0,0.0,0.0,-0.0080226203426718,60.0,5.092051982879639,-0.0,-6.889437287327382e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.43354971241206e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,9.934003901435062e-05,299.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3845520019531,0.0,0.0,7.337237184401602e-05,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3849182128906,0.0,0.0,9.933984256349504e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3828430175781,0.0,0.0,0.0004712235240731,285.3400573730469,294.1499938964844,292.5033264160156,285.5474548339844,294.7698059082031,291.7059020996094,285.1525573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052225552499,6.474734526307202e-09,0.0010052160359919,-0.0160149484872818,0.0,0.0,0.0,-0.0080226203426718,60.0,5.092051982879639,-0.0,-6.889437287327382e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.429952478967608e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836364746094,0.0,0.0,9.930216037901118e-05,299.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3830261230469,0.0,0.0,7.334439578698948e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.93019639281556e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3812866210937,0.0,0.0,0.0004710438661277,285.3382263183594,294.1499938964844,292.4750061035156,285.53521728515625,294.7493896484375,291.67877197265625,285.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048386175185,6.4298490976000275e-09,0.0010048322146758,-0.0158973727375268,0.0,0.0,0.0,-0.0080003691837191,60.0,5.068517208099365,-0.0,-6.884176428911817e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3817443847656,0.0,0.0,9.426447650184856e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,9.926524944603445e-05,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3814697265625,0.0,0.0,7.331713277380913e-05,298.5145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3818054199219,0.0,0.0,9.926505299517883e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004708687774837,285.33642578125,294.1499938964844,292.4466552734375,285.5229797363281,294.7289123535156,291.6517028808594,285.1583557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044645750895,6.3861116395003145e-09,0.0010044581722468,-0.0157828032970428,0.0,0.0,0.0,-0.0079786861315369,60.0,5.0450520515441895,-0.0,-6.879051994701514e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.419974230695516e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.919708099914716e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,7.326677587116137e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.919688454829156e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004705454339273,285.3328857421875,294.1499938964844,292.3900146484375,285.4984436035156,294.68780517578125,291.5975952148437,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305327371336489e-09,0.001003767363727,-0.0155711872503161,0.0,0.0,0.0,-0.0079386383295059,60.0,4.998452186584473,-0.0,-6.86959253926034e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3786926269531,0.0,0.0,9.419974230695516e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,9.919708099914716e-05,299.3569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37841796875,0.0,0.0,7.326677587116137e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3787536621094,0.0,0.0,9.919688454829156e-05,298.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3767395019531,0.0,0.0,0.0004705454339273,285.3328857421875,294.1499938964844,292.3900146484375,285.4984436035156,294.68780517578125,291.5975952148437,285.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037737665697,6.305327371336489e-09,0.001003767363727,-0.0155711872503161,0.0,0.0,0.0,-0.0079386383295059,60.0,4.998452186584473,-0.0,-6.86959253926034e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.414471423951908e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.913912799675018e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,7.322397141251713e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,9.91389388218522e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004702705773524,285.3294372558594,294.1499938964844,292.3333435058594,285.47381591796875,294.6464233398437,291.5435485839844,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236635652356881e-09,0.0010031799320131,-0.0153912464156746,0.0,0.0,0.0,-0.0079045845195651,60.0,4.95242977142334,-0.0,-6.861554169290687e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37567138671875,0.0,0.0,9.414471423951908e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,9.913912799675018e-05,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3754272460937,0.0,0.0,7.322397141251713e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3757629394531,0.0,0.0,9.91389388218522e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.373779296875,0.0,0.0,0.0004702705773524,285.3294372558594,294.1499938964844,292.3333435058594,285.47381591796875,294.6464233398437,291.5435485839844,285.16949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236635652356881e-09,0.0010031799320131,-0.0153912464156746,0.0,0.0,0.0,-0.0079045845195651,60.0,4.95242977142334,-0.0,-6.861554169290687e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.410227357875556e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,9.909443178912623e-05,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.319096039282158e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.909424261422828e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0004700585850514,285.3260498046875,294.1499938964844,292.27667236328125,285.4490966796875,294.60479736328125,291.48944091796875,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183628276090758e-09,0.0010027267271652,-0.0152523908764123,0.0,0.0,0.0,-0.0078783063217997,60.0,4.907102584838867,-0.0,-6.855353973378443e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,9.410227357875556e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,9.909443178912623e-05,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,7.319096039282158e-05,298.5152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.909424261422828e-05,298.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3708190917969,0.0,0.0,0.0004700585850514,285.3260498046875,294.1499938964844,292.27667236328125,285.4490966796875,294.60479736328125,291.48944091796875,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027328971773,6.183628276090758e-09,0.0010027267271652,-0.0152523908764123,0.0,0.0,0.0,-0.0078783063217997,60.0,4.907102584838867,-0.0,-6.855353973378443e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,9.4076240202412e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.90670087048784e-05,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,7.31707041268237e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.906682680593804e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0004699285782407,285.3227233886719,294.1499938964844,292.2200012207031,285.4242248535156,294.5628967285156,291.43505859375,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024543153122,6.151067211135341e-09,0.0010024481453001,-0.0151670947670936,0.0,0.0,0.0,-0.0078621637076139,60.0,4.862701892852783,-0.0,-6.851546885400239e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36981201171875,0.0,0.0,9.4076240202412e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3701477050781,0.0,0.0,9.90670087048784e-05,299.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695678710937,0.0,0.0,7.31707041268237e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,9.906682680593804e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3679504394531,0.0,0.0,0.0004699285782407,285.3227233886719,294.1499938964844,292.2200012207031,285.4242248535156,294.5628967285156,291.43505859375,285.1800842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024543153122,6.151067211135341e-09,0.0010024481453001,-0.0151670947670936,0.0,0.0,0.0,-0.0078621637076139,60.0,4.862701892852783,-0.0,-6.851546885400239e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.406937169842422e-05,298.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,9.905977640300988e-05,299.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681335449219,0.0,0.0,7.316536357393488e-05,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,9.905959450406954e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36651611328125,0.0,0.0,0.0004698942648246,285.3210754394531,294.1499938964844,292.1916809082031,285.4117126464844,294.5418701171875,291.40777587890625,285.1826477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023806244134,6.142449660018201e-09,0.0010023744544014,-0.0151445204392075,0.0,0.0,0.0,-0.0078578917309641,60.0,4.840827941894531,-0.0,-6.850540046343667e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.4068433099892e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672790527344,0.0,0.0,9.905878687277436e-05,299.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,7.316462870221585e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36700439453125,0.0,0.0,9.9058604973834e-05,298.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650817871094,0.0,0.0,0.0004698896082118,285.3194580078125,294.1499938964844,292.163330078125,285.3992004394531,294.520751953125,291.38037109375,285.1852111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023700306192,6.141220865174546e-09,0.0010023639770224,-0.0151413017883896,0.0,0.0,0.0,-0.0078572826460003,60.0,4.819253444671631,-0.0,-6.850396516711045e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.408267214894296e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.90737826214172e-05,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.317570270970464e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.907360072247684e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0004699607670772,285.3162841796875,294.1499938964844,292.1066589355469,285.3739929199219,294.47833251953125,291.3251647949219,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025207884609,6.158845877735075e-09,0.0010025146184489,-0.0151874721050262,0.0,0.0,0.0,-0.0078660193830728,60.0,4.776926040649414,-0.0,-6.852456380102012e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641052246094,0.0,0.0,9.408267214894296e-05,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3644714355469,0.0,0.0,9.90737826214172e-05,299.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,7.317570270970464e-05,298.5143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,9.907360072247684e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0004699607670772,285.3162841796875,294.1499938964844,292.1066589355469,285.3739929199219,294.47833251953125,291.3251647949219,285.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025207884609,6.158845877735075e-09,0.0010025146184489,-0.0151874721050262,0.0,0.0,0.0,-0.0078660193830728,60.0,4.776926040649414,-0.0,-6.852456380102012e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.412303188582882e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.911627421388404e-05,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.320709119085222e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.911609959090129e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0004701623693108,285.31317138671875,294.1499938964844,292.04998779296875,285.3486022949219,294.4356689453125,291.269287109375,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029496625065,6.2090119712365785e-09,0.0010029434924945,-0.0153188854455947,0.0,0.0,0.0,-0.0078908884897828,60.0,4.735856056213379,-0.0,-6.85832262092845e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.361328125,0.0,0.0,9.412303188582882e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.911627421388404e-05,299.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.361083984375,0.0,0.0,7.320709119085222e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,9.911609959090129e-05,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0004701623693108,285.31317138671875,294.1499938964844,292.04998779296875,285.3486022949219,294.4356689453125,291.269287109375,285.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029496625065,6.2090119712365785e-09,0.0010029434924945,-0.0153188854455947,0.0,0.0,0.0,-0.0078908884897828,60.0,4.735856056213379,-0.0,-6.85832262092845e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.42031547310762e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,9.920065349433572e-05,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,7.326940249186009e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.920047887135296e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004705626342911,285.31011962890625,294.1499938964844,291.9930114746094,285.3231201171875,294.3927001953125,291.2125244140625,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038022883236,6.308731315129989e-09,0.0010037960018962,-0.0155801037326455,0.0,0.0,0.0,-0.0079403230920434,60.0,4.696318626403809,-0.0,-6.8699911537351e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,9.42031547310762e-05,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,9.920065349433572e-05,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583679199219,0.0,0.0,7.326940249186009e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,9.920047887135296e-05,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,0.0004705626342911,285.31011962890625,294.1499938964844,291.9930114746094,285.3231201171875,294.3927001953125,291.2125244140625,285.1999206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038022883236,6.308731315129989e-09,0.0010037960018962,-0.0155801037326455,0.0,0.0,0.0,-0.0079403230920434,60.0,4.696318626403809,-0.0,-6.8699911537351e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.434557432541624e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.935061825672165e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.338017167057842e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.935045090969652e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0004712740483228,285.3071594238281,294.1499938964844,291.9354248046875,285.29766845703125,294.3494567871094,291.1543273925781,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053187143057,6.4860650184073165e-09,0.0010053121950477,-0.0160446297377347,0.0,0.0,0.0,-0.008028233423829,60.0,4.659047603607178,-0.0,-6.890765291700518e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558959960937,0.0,0.0,9.434557432541624e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.935061825672165e-05,299.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35565185546875,0.0,0.0,7.338017167057842e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.935045090969652e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3541564941406,0.0,0.0,0.0004712740483228,285.3071594238281,294.1499938964844,291.9354248046875,285.29766845703125,294.3494567871094,291.1543273925781,285.2046203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053187143057,6.4860650184073165e-09,0.0010053121950477,-0.0160446297377347,0.0,0.0,0.0,-0.008028233423829,60.0,4.659047603607178,-0.0,-6.890765291700518e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
