time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258300,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3545837402344,0.0,0.0,9.443838644074276e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,9.94483634713106e-05,299.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,7.345235644606873e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,9.944818884832785e-05,298.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528137207031,0.0,0.0,0.0004717377014458,285.3056945800781,294.1499938964844,291.90643310546875,285.28497314453125,294.32769775390625,291.1245422363281,285.2069396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006307080388,6.6016561106607705e-09,0.00100630056113,-0.0163474157452583,0.0,0.0,0.0,-0.0080855367705225,60.0,4.641329288482666,-0.0,-6.904323868184292e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3532409667969,0.0,0.0,9.454780229134484e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35357666015625,0.0,0.0,9.956357826013118e-05,299.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3529968261719,0.0,0.0,7.353745604632422e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533020019531,0.0,0.0,9.956341091310604e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,0.0004722842422779,285.3042297363281,294.1499938964844,291.8772888183594,285.27227783203125,294.3058776855469,291.0942687988281,285.209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074723977595,6.737928437416941e-09,0.0010074656456708,-0.0167043674737215,0.0,0.0,0.0,-0.0081530921161174,60.0,4.624223232269287,-0.0,-6.920324580050874e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.481471352046356e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.984464850276709e-05,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.37450536689721e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,9.984448115574196e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0004736175469588,285.3013916015625,294.1499938964844,291.8187255859375,285.2469482421875,294.2619323730469,291.0321350097656,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070386054408573e-09,0.0010103082749992,-0.0175751838833093,0.0,0.0,0.0,-0.0083179045468568,60.0,4.59193229675293,-0.0,-6.959439247111733e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506164550781,0.0,0.0,9.481471352046356e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,9.984464850276709e-05,299.32733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35040283203125,0.0,0.0,7.37450536689721e-05,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,9.984448115574196e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0004736175469588,285.3013916015625,294.1499938964844,291.8187255859375,285.2469482421875,294.2619323730469,291.0321350097656,285.2137756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103153763338,7.070386054408573e-09,0.0010103082749992,-0.0175751838833093,0.0,0.0,0.0,-0.0083179045468568,60.0,4.59193229675293,-0.0,-6.959439247111733e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.514406701782718e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001001914715743,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,7.400121830869466e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001001913042273,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0004752627573907,285.298583984375,294.1499938964844,291.7597351074219,285.2216491699219,294.21759033203125,290.9676513671875,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138236684724,7.480641883716999e-09,0.0010138162178918,-0.018649723380804,0.0,0.0,0.0,-0.0085212858393788,60.0,4.562289714813232,-0.0,-7.007859181840105e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,9.514406701782718e-05,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3483581542969,0.0,0.0,0.0001001914715743,299.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,7.400121830869466e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,0.0001001913042273,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0004752627573907,285.298583984375,294.1499938964844,291.7597351074219,285.2216491699219,294.21759033203125,290.9676513671875,285.2182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138236684724,7.480641883716999e-09,0.0010138162178918,-0.018649723380804,0.0,0.0,0.0,-0.0085212858393788,60.0,4.562289714813232,-0.0,-7.007859181840105e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.5535084255971e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001006032252917,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.43053387850523e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001006030579446,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0004772159736603,285.2958374023437,294.1499938964844,291.7004089355469,285.1963806152344,294.1727600097656,290.90069580078125,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179891251027,7.967731363578423e-09,0.0010179810924455,-0.0199254229664802,0.0,0.0,0.0,-0.0087627554312348,60.0,4.53528356552124,-0.0,-7.06556448903939e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,9.5535084255971e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,0.0001006032252917,299.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.43053387850523e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0001006030579446,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438415527344,0.0,0.0,0.0004772159736603,285.2958374023437,294.1499938964844,291.7004089355469,285.1963806152344,294.1727600097656,290.90069580078125,285.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179891251027,7.967731363578423e-09,0.0010179810924455,-0.0199254229664802,0.0,0.0,0.0,-0.0087627554312348,60.0,4.53528356552124,-0.0,-7.06556448903939e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,9.597874304745346e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.000101070421806,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,7.465040835086256e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.000101070261735,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004794321721419,285.2931823730469,294.1499938964844,291.64080810546875,285.17120361328125,294.1274719238281,290.83184814453125,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227154707536,8.520423477875738e-09,0.0010227069724351,-0.0213728211820125,0.0,0.0,0.0,-0.0090367477387189,60.0,4.51034688949585,-0.0,-7.131328061404929e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,9.597874304745346e-05,298.7436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432922363281,0.0,0.0,0.000101070421806,299.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,7.465040835086256e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3430480957031,0.0,0.0,0.000101070261735,298.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3413391113281,0.0,0.0,0.0004794321721419,285.2931823730469,294.1499938964844,291.64080810546875,285.17120361328125,294.1274719238281,290.83184814453125,285.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227154707536,8.520423477875738e-09,0.0010227069724351,-0.0213728211820125,0.0,0.0,0.0,-0.0090367477387189,60.0,4.51034688949585,-0.0,-7.131328061404929e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,9.621575736673547e-05,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001013200089801,299.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3415222167969,0.0,0.0,7.48347447370179e-05,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,0.000101319841633,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,0.0004806160868611,285.2918701171875,294.1499938964844,291.6109313964844,285.1586608886719,294.10467529296875,290.7969055175781,285.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252404026687,8.81568151811507e-09,0.0010252316715195,-0.0221459940075874,0.0,0.0,0.0,-0.009183119982481,60.0,4.4984965324401855,-0.0,-7.166585191953345e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,9.646206308389084e-05,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3408203125,0.0,0.0,0.0001015793823171,299.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,7.502632070099935e-05,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0001015792149701,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388977050781,0.0,0.0,0.0004818464512936,285.2905578613281,294.1499938964844,291.5810241699219,285.1460876464844,294.08172607421875,290.7615966796875,285.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027864520438,9.122529398553071e-09,0.0010278554400429,-0.0229494739323854,0.0,0.0,0.0,-0.0093352366238832,60.0,4.487068176269531,-0.0,-7.203318119763935e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.69678076216951e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001021119533106,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.541967352153733e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0001021117859636,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0004843727801926,285.2879943847656,294.1499938964844,291.5210876464844,285.1210632324219,294.0355224609375,290.6904602050781,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332525707781,9.752578300492589e-09,0.001033242791891,-0.0245991181582212,0.0,0.0,0.0,-0.0096475789323449,60.0,4.464789867401123,-0.0,-7.27903568531474e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33807373046875,0.0,0.0,9.69678076216951e-05,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.33837890625,0.0,0.0,0.0001021119533106,299.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.541967352153733e-05,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.338134765625,0.0,0.0,0.0001021117859636,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3364562988281,0.0,0.0,0.0004843727801926,285.2879943847656,294.1499938964844,291.5210876464844,285.1210632324219,294.0355224609375,290.6904602050781,285.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332525707781,9.752578300492589e-09,0.001033242791891,-0.0245991181582212,0.0,0.0,0.0,-0.0096475789323449,60.0,4.464789867401123,-0.0,-7.27903568531474e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.747211879584938e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.000102643010905,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,7.581190584460273e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001026428508339,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0004868918913416,285.2854919433594,294.1499938964844,291.46112060546875,285.0960998535156,293.98883056640625,290.6191711425781,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.442600727081299,-0.0,-7.354932307634955e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356628417969,0.0,0.0,9.747211879584938e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.000102643010905,299.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.33544921875,0.0,0.0,7.581190584460273e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3357238769531,0.0,0.0,0.0001026428508339,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3340759277344,0.0,0.0,0.0004868918913416,285.2854919433594,294.1499938964844,291.46112060546875,285.0960998535156,293.98883056640625,290.6191711425781,285.2393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038625370711,1.0380841963808509e-08,0.0010386150097474,-0.0262438897043466,0.0,0.0,0.0,-0.0099590355530381,60.0,4.442600727081299,-0.0,-7.354932307634955e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.797206439543515e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.000103169484646,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.620075484737754e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001031693245749,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0004893892910331,285.2830505371094,294.1499938964844,291.401123046875,285.0711975097656,293.941650390625,290.5483093261719,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439514880999,1.100367974515848e-08,0.0010439405450597,-0.0278742499649524,0.0,0.0,0.0,-0.0102678015828132,60.0,4.419658184051514,-0.0,-7.430561055343787e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,9.797206439543515e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,0.000103169484646,299.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330993652344,0.0,0.0,7.620075484737754e-05,298.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0001031693245749,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33172607421875,0.0,0.0,0.0004893892910331,285.2830505371094,294.1499938964844,291.401123046875,285.0711975097656,293.941650390625,290.5483093261719,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439514880999,1.100367974515848e-08,0.0010439405450597,-0.0278742499649524,0.0,0.0,0.0,-0.0102678015828132,60.0,4.419658184051514,-0.0,-7.430561055343787e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.837450488703324e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.0001035932655213,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.65137592679821e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001035931054502,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0004913995508104,285.2806396484375,294.1499938964844,291.3411865234375,285.0464172363281,293.8939514160156,290.4784240722656,285.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482399957254,1.1505017383228733e-08,0.0010482285870239,-0.0291864071041345,0.0,0.0,0.0,-0.0105163417756557,60.0,4.395303249359131,-0.0,-7.491717468610659e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3309631347656,0.0,0.0,9.837450488703324e-05,298.730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312683105469,0.0,0.0,0.0001035932655213,299.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3307800292969,0.0,0.0,7.65137592679821e-05,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310241699219,0.0,0.0,0.0001035931054502,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,0.0004913995508104,285.2806396484375,294.1499938964844,291.3411865234375,285.0464172363281,293.8939514160156,290.4784240722656,285.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482399957254,1.1505017383228733e-08,0.0010482285870239,-0.0291864071041345,0.0,0.0,0.0,-0.0105163417756557,60.0,4.395303249359131,-0.0,-7.491717468610659e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.329833984375,0.0,0.0,9.840649727266282e-05,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,0.000103626953205,299.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,7.65386430430226e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32989501953125,0.0,0.0,0.0001036268004099,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0004915593308396,285.27947998046875,294.1499938964844,291.311279296875,285.0340881347656,293.8699951171875,290.4446105957031,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485808597877,1.1544825539999692e-08,0.0010485693346709,-0.0292905922979116,0.0,0.0,0.0,-0.0105360783636569,60.0,4.378172874450684,-0.0,-7.496584686350617e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,9.832529758568852e-05,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001035414461512,299.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284912109375,0.0,0.0,7.647548773093149e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287658691406,0.0,0.0,0.0001035412860801,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3271789550781,0.0,0.0,0.0004911537398584,285.2783508300781,294.1499938964844,291.2814025878906,285.0217590332031,293.8459777832031,290.41180419921875,285.2513122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477157775312,1.1443593628257533e-08,0.0010477043688297,-0.029025649651885,0.0,0.0,0.0,-0.0104858968406915,60.0,4.356688499450684,-0.0,-7.48421129515009e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.812963253352792e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001033353983075,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.632329652551562e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001033352455124,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.000490176375024,285.2760925292969,294.1499938964844,291.2218322753906,284.9971923828125,293.7978820800781,290.3487243652344,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456300806254,1.1199683846996322e-08,0.0010456189047545,-0.0283872708678245,0.0,0.0,0.0,-0.010364981368184,60.0,4.306440830230713,-0.0,-7.454440975607214e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32647705078125,0.0,0.0,9.812963253352792e-05,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,0.0001033353983075,299.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262634277344,0.0,0.0,7.632329652551562e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0001033352455124,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.000490176375024,285.2760925292969,294.1499938964844,291.2218322753906,284.9971923828125,293.7978820800781,290.3487243652344,285.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456300806254,1.1199683846996322e-08,0.0010456189047545,-0.0283872708678245,0.0,0.0,0.0,-0.010364981368184,60.0,4.306440830230713,-0.0,-7.454440975607214e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,9.783924178918824e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001030296043609,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,7.609743624925613e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001030294515658,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.000488725840114,285.27392578125,294.1499938964844,291.1625061035156,284.9727783203125,293.74969482421875,290.28826904296875,285.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837743147362744e-08,0.001042524469085,-0.0274399071931839,0.0,0.0,0.0,-0.0101855546236038,60.0,4.25146484375,-0.0,-7.410373825678107e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,9.783924178918824e-05,298.7212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,0.0001030296043609,299.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240966796875,0.0,0.0,7.609743624925613e-05,298.50360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.0001030294515658,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32281494140625,0.0,0.0,0.000488725840114,285.27392578125,294.1499938964844,291.1625061035156,284.9727783203125,293.74969482421875,290.28826904296875,285.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425352957099,1.0837743147362744e-08,0.001042524469085,-0.0274399071931839,0.0,0.0,0.0,-0.0101855546236038,60.0,4.25146484375,-0.0,-7.410373825678107e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,9.743963164510204e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001026087920763,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.578662189189345e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001026086392812,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004867297539021,285.2718200683594,294.1499938964844,291.103515625,284.948486328125,293.70147705078125,290.2303466796875,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339719302976393e-08,0.0010382662294432,-0.0261362344026565,0.0,0.0,0.0,-0.0099386638030409,60.0,4.191833019256592,-0.0,-7.349952113600011e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221740722656,0.0,0.0,9.743963164510204e-05,298.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32244873046875,0.0,0.0,0.0001026087920763,299.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32196044921875,0.0,0.0,7.578662189189345e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222351074219,0.0,0.0,0.0001026086392812,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3207092285156,0.0,0.0,0.0004867297539021,285.2718200683594,294.1499938964844,291.103515625,284.948486328125,293.70147705078125,290.2303466796875,285.26275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382765904068,1.0339719302976393e-08,0.0010382662294432,-0.0261362344026565,0.0,0.0,0.0,-0.0099386638030409,60.0,4.191833019256592,-0.0,-7.349952113600011e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.696218330645934e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001021060088532,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.541527156718075e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001021058633341,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0004843448114115,285.2698059082031,294.1499938964844,291.044921875,284.9243469238281,293.6532897949219,290.1748046875,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744712592407724e-09,0.0010331786470487,-0.024578521028161,0.0,0.0,0.0,-0.0096436953172087,60.0,4.128813743591309,-0.0,-7.2780871107625e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,9.696218330645934e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32037353515625,0.0,0.0,0.0001021060088532,299.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.541527156718075e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,0.0001021058633341,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31866455078125,0.0,0.0,0.0004843448114115,285.2698059082031,294.1499938964844,291.044921875,284.9243469238281,293.6532897949219,290.1748046875,285.2665100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331884259358,9.744712592407724e-09,0.0010331786470487,-0.024578521028161,0.0,0.0,0.0,-0.0096436953172087,60.0,4.128813743591309,-0.0,-7.2780871107625e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.670562576502562e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,0.0001018358452711,299.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,7.521572842961177e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31915283203125,0.0,0.0,0.0001018356997519,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.000483063282445,285.2688293457031,294.1499938964844,291.01580810546875,284.9123229980469,293.62921142578125,290.1477966308594,285.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304542956873,9.424995006668269e-09,0.0010304448660463,-0.0237414352595806,0.0,0.0,0.0,-0.0094851981848478,60.0,4.096523284912109,-0.0,-7.239617616505711e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,9.644415695220232e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.318359375,0.0,0.0,0.0001015604939311,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179016113281,0.0,0.0,7.501235086238012e-05,298.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3181457519531,0.0,0.0,0.0001015603556879,298.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,0.0004817571607418,285.26788330078125,294.1499938964844,290.9867858886719,284.9003601074219,293.60516357421875,290.121337890625,285.2701721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276677785441,9.099147213476044e-09,0.0010276585817337,-0.022888246923685,0.0,0.0,0.0,-0.0093236612156033,60.0,4.06397819519043,-0.0,-7.200515028671364e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.592354035703464e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001010122578009,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.460742199327797e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001010121195577,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0004791566170752,285.2660217285156,294.1499938964844,290.92919921875,284.8765563964844,293.55712890625,290.0698547363281,285.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450366628665051e-09,0.0010221109259873,-0.021189359948039,0.0,0.0,0.0,-0.0090020336210727,60.0,3.9989962577819824,-0.0,-7.122974921003333e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.316162109375,0.0,0.0,9.592354035703464e-05,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31640625,0.0,0.0,0.0001010122578009,299.2711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3159484863281,0.0,0.0,7.460742199327797e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0001010121195577,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0004791566170752,285.2660217285156,294.1499938964844,290.92919921875,284.8765563964844,293.55712890625,290.0698547363281,285.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221194243058,8.450366628665051e-09,0.0010221109259873,-0.021189359948039,0.0,0.0,0.0,-0.0090020336210727,60.0,3.9989962577819824,-0.0,-7.122974921003333e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.543016494717448e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001004927107715,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,7.422368798870593e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0001004925725283,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0004766921338159,285.26422119140625,294.1499938964844,290.8722229003906,284.8529663085937,293.5091552734375,290.02008056640625,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835534887590256e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,3.935274124145508,-0.0,-7.049879258147487e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31427001953125,0.0,0.0,9.543016494717448e-05,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31451416015625,0.0,0.0,0.0001004927107715,299.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140563964844,0.0,0.0,7.422368798870593e-05,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0001004925725283,298.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128662109375,0.0,0.0,0.0004766921338159,285.26422119140625,294.1499938964844,290.8722229003906,284.8529663085937,293.5091552734375,290.02008056640625,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168612934648,7.835534887590256e-09,0.0010168534936383,-0.0195792056620121,0.0,0.0,0.0,-0.0086972340941429,60.0,3.935274124145508,-0.0,-7.049879258147487e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.498625149717554e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001000252523226,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.387842197204009e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001000251140794,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004744747420772,285.2624816894531,294.1499938964844,290.8158874511719,284.8295593261719,293.4612731933594,289.9718322753906,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344505199489e-09,0.0010121229570358,-0.0181303489953279,0.0,0.0,0.0,-0.0084229931235313,60.0,3.874079704284668,-0.0,-6.984434008927566e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.498625149717554e-05,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.31268310546875,0.0,0.0,0.0001000252523226,299.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3122253417969,0.0,0.0,7.387842197204009e-05,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124694824219,0.0,0.0,0.0001000251140794,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31103515625,0.0,0.0,0.0004744747420772,285.2624816894531,294.1499938964844,290.8158874511719,284.8295593261719,293.4612731933594,289.9718322753906,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121302912011,7.282344505199489e-09,0.0010121229570358,-0.0181303489953279,0.0,0.0,0.0,-0.0084229931235313,60.0,3.874079704284668,-0.0,-6.984434008927566e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.460377623327076e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.9622477137018e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.358092989306897e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.962234616978094e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0004725641920231,285.2608337402344,294.1499938964844,290.76031494140625,284.806396484375,293.4134521484375,289.9247436523437,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692898126381e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,3.8158750534057617,-0.0,-6.928288343033273e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
