time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260640,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,9.460377623327076e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108825683594,0.0,0.0,9.9622477137018e-05,299.2603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3104553222656,0.0,0.0,7.358092989306897e-05,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.962234616978094e-05,298.53375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30926513671875,0.0,0.0,0.0004725641920231,285.2608337402344,294.1499938964844,290.76031494140625,284.806396484375,293.4134521484375,289.9247436523437,285.284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080537758767,6.805692898126381e-09,0.0010080469073727,-0.0168818663805723,0.0,0.0,0.0,-0.0081866951659321,60.0,3.8158750534057617,-0.0,-6.928288343033273e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,9.443911403650418e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099975585937,0.0,0.0,9.944907651515678e-05,299.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,7.345285848714411e-05,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.309814453125,0.0,0.0,9.944894554791972e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0004717416886705,285.2600402832031,294.1499938964844,290.7328186035156,284.7948913574219,293.3895568847656,289.9015808105469,285.2861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062986984848,6.600487267860444e-09,0.0010062921792268,-0.0163443516939878,0.0,0.0,0.0,-0.0080849658697843,60.0,3.788189172744751,-0.0,-6.904186022893556e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30889892578125,0.0,0.0,9.428847261006013e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30914306640625,0.0,0.0,9.929044608725236e-05,299.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,7.333569374168292e-05,298.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089599609375,0.0,0.0,9.92903151200153e-05,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0004709892091341,285.2592468261719,294.1499938964844,290.7055358886719,284.783447265625,293.3656921386719,289.8785705566406,285.28790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046930983662,6.412752551199219e-09,0.0010046866955235,-0.0158525872975587,0.0,0.0,0.0,-0.0079918969422578,60.0,3.761224269866944,-0.0,-6.882172698396971e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.404038428328931e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.902919555315748e-05,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.314272806979716e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.902906458592042e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004697499680332,285.2577209472656,294.1499938964844,290.651611328125,284.7607727050781,293.31793212890625,289.8329162597656,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035536624842734e-09,0.0010020425543189,-0.0150426281616091,0.0,0.0,0.0,-0.007838612422347,60.0,3.709972620010376,-0.0,-6.845993993920274e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.404038428328931e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.902919555315748e-05,299.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070373535156,0.0,0.0,7.314272806979716e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072509765625,0.0,0.0,9.902906458592042e-05,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058776855469,0.0,0.0,0.0004697499680332,285.2577209472656,294.1499938964844,290.651611328125,284.7607727050781,293.31793212890625,289.8329162597656,285.2912902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020486079156,6.1035536624842734e-09,0.0010020425543189,-0.0150426281616091,0.0,0.0,0.0,-0.007838612422347,60.0,3.709972620010376,-0.0,-6.845993993920274e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.3857386673335e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.883649181574584e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.30003957869485e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.883636084850878e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004688359040301,285.2562866210937,294.1499938964844,290.5986022949219,284.7383728027344,293.2701721191406,289.7875061035156,285.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875466335680812e-09,0.0010000918991863,-0.0144451260566711,0.0,0.0,0.0,-0.0077255386859178,60.0,3.6623342037200928,-0.0,-6.819366404897664e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,9.3857386673335e-05,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3058166503906,0.0,0.0,9.883649181574584e-05,299.2491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.30003957869485e-05,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,9.883636084850878e-05,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,0.0004688359040301,285.2562866210937,294.1499938964844,290.5986022949219,284.7383728027344,293.2701721191406,289.7875061035156,285.294677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000978363677,5.875466335680812e-09,0.0010000918991863,-0.0144451260566711,0.0,0.0,0.0,-0.0077255386859178,60.0,3.6623342037200928,-0.0,-6.819366404897664e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.373354259878396e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.87060775514692e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.290407666005194e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.870594658423217e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004682172730099,285.2548828125,294.1499938964844,290.546630859375,284.7162780761719,293.222412109375,289.74200439453125,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987773373723,5.7210804982332775e-09,0.0009987716330215,-0.0140406843274831,0.0,0.0,0.0,-0.0076490021310746,60.0,3.61792254447937,-0.0,-6.801372620657278e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3039855957031,0.0,0.0,9.373354259878396e-05,298.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,9.87060775514692e-05,299.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.290407666005194e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,9.870594658423217e-05,298.5282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026733398437,0.0,0.0,0.0004682172730099,285.2548828125,294.1499938964844,290.546630859375,284.7162780761719,293.222412109375,289.74200439453125,285.2980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987773373723,5.7210804982332775e-09,0.0009987716330215,-0.0140406843274831,0.0,0.0,0.0,-0.0076490021310746,60.0,3.61792254447937,-0.0,-6.801372620657278e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.36591677600518e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.862775186775252e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.284622552106157e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.862762817647308e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004678457917179,285.2535400390625,294.1499938964844,290.4956970214844,284.6944885253906,293.17462158203125,289.6962890625,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997983966954,5.6283306903992525e-09,0.0009979783790186,-0.0137977069243788,0.0,0.0,0.0,-0.007603021338582,60.0,3.5763180255889893,-0.0,-6.790573792159196e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30242919921875,0.0,0.0,9.36591677600518e-05,298.5947570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,9.862775186775252e-05,299.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,7.284622552106157e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.862762817647308e-05,298.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,0.0004678457917179,285.2535400390625,294.1499938964844,290.4956970214844,284.6944885253906,293.17462158203125,289.6962890625,285.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997983966954,5.6283306903992525e-09,0.0009979783790186,-0.0137977069243788,0.0,0.0,0.0,-0.007603021338582,60.0,3.5763180255889893,-0.0,-6.790573792159196e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.3635571829509e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3019104003906,0.0,0.0,9.860289719654249e-05,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,7.282786828000098e-05,298.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.0,0.0,9.860277350526304e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0004677278921008,285.2528686523437,294.1499938964844,290.4706726074219,284.6837158203125,293.1507263183594,289.6732788085937,285.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977320441976,5.598884467161724e-09,0.0009977264562621,-0.0137205654755234,0.0,0.0,0.0,-0.0075884233228862,60.0,3.556584596633911,-0.0,-6.787147555087358e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,9.36198775889352e-05,298.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011474609375,0.0,0.0,9.858637349680066e-05,299.23779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3007507324219,0.0,0.0,7.281565922312438e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,9.858624980552122e-05,298.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,0.0004676495154853,285.25225830078125,294.1499938964844,290.4459228515625,284.67303466796875,293.1268310546875,289.650146484375,285.30450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975645225495,5.5792916953123495e-09,0.000997558934614,-0.0136692365631461,0.0,0.0,0.0,-0.0075787100940942,60.0,3.537424325942993,-0.0,-6.78486813399104e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.360229887533932e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.856786346063018e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.280198769876733e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.856773976935074e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0004675617383327,285.2510070800781,294.1499938964844,290.3973083496094,284.65191650390625,293.0790405273437,289.6037292480469,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973765118047,5.557310611692401e-09,0.0009973709238693,-0.0136116528883576,0.0,0.0,0.0,-0.0075678126886487,60.0,3.500320672988892,-0.0,-6.78231089068504e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994384765625,0.0,0.0,9.360229887533932e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,9.856786346063018e-05,299.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992858886719,0.0,0.0,7.280198769876733e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,9.856773976935074e-05,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981872558594,0.0,0.0,0.0004675617383327,285.2510070800781,294.1499938964844,290.3973083496094,284.65191650390625,293.0790405273437,289.6037292480469,285.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973765118047,5.557310611692401e-09,0.0009973709238693,-0.0136116528883576,0.0,0.0,0.0,-0.0075678126886487,60.0,3.500320672988892,-0.0,-6.78231089068504e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.359334944747388e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.85584338195622e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.279502460733056e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,9.855831740424036e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004675170348491,285.2498474121094,294.1499938964844,290.3500061035156,284.63116455078125,293.03125,289.55712890625,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972804691642,5.546082260110552e-09,0.0009972748812288,-0.0135822361335158,0.0,0.0,0.0,-0.0075622461736202,60.0,3.464741468429565,-0.0,-6.781004913136712e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,9.359334944747388e-05,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982482910156,0.0,0.0,9.85584338195622e-05,299.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,7.279502460733056e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,9.855831740424036e-05,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0004675170348491,285.2498474121094,294.1499938964844,290.3500061035156,284.63116455078125,293.03125,289.55712890625,285.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972804691642,5.546082260110552e-09,0.0009972748812288,-0.0135822361335158,0.0,0.0,0.0,-0.0075622461736202,60.0,3.464741468429565,-0.0,-6.781004913136712e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.358784882351756e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.85526421573013e-05,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.27907390682958e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.855252574197948e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.000467489589937,285.24871826171875,294.1499938964844,290.3039855957031,284.60858154296875,292.98345947265625,289.5106506347656,285.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391495834555834e-09,0.0009972156258299,-0.0135640753433108,0.0,0.0,0.0,-0.0075588095933198,60.0,3.4303369522094727,-0.0,-6.78019915767436e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.296630859375,0.0,0.0,9.358784882351756e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,9.85526421573013e-05,299.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964782714844,0.0,0.0,7.27907390682958e-05,298.4613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,9.855252574197948e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.000467489589937,285.24871826171875,294.1499938964844,290.3039855957031,284.60858154296875,292.98345947265625,289.5106506347656,285.3139953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972210973501,5.5391495834555834e-09,0.0009972156258299,-0.0135640753433108,0.0,0.0,0.0,-0.0075588095933198,60.0,3.4303369522094727,-0.0,-6.78019915767436e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.359038813272492e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.855531243374573e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.279271085280925e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.855519601842389e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004675022792071,285.2476501464844,294.1499938964844,290.2592468261719,284.5820617675781,292.93572998046875,289.46441650390625,285.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.542235115285621e-09,0.0009972419356927,-0.0135721592232584,0.0,0.0,0.0,-0.0075603388249874,60.0,3.397070407867432,-0.0,-6.780557981755919e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,9.359038813272492e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2955017089844,0.0,0.0,9.855531243374573e-05,299.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2951354980469,0.0,0.0,7.279271085280925e-05,298.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.0,0.0,9.855519601842389e-05,298.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,0.0004675022792071,285.2476501464844,294.1499938964844,290.2592468261719,284.5820617675781,292.93572998046875,289.46441650390625,285.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972475236281,5.542235115285621e-09,0.0009972419356927,-0.0135721592232584,0.0,0.0,0.0,-0.0075603388249874,60.0,3.397070407867432,-0.0,-6.780557981755919e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,9.359816613141449e-05,298.5536499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,9.856350516201928e-05,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,7.279876444954425e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,9.856338874669746e-05,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0004675411619246,285.24713134765625,294.1499938964844,290.2373352050781,284.56744384765625,292.9118957519531,289.44140625,285.318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973300620913,5.551893611510651e-09,0.0009973244741559,-0.0135974613949656,0.0,0.0,0.0,-0.0075651267543435,60.0,3.3809196949005127,-0.0,-6.781681349821157e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,9.361222328152508e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.294189453125,0.0,0.0,9.857831173576416e-05,299.21893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938232421875,0.0,0.0,7.280970021383837e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.857819532044232e-05,298.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29278564453125,0.0,0.0,0.0004676113603636,285.2466125488281,294.1499938964844,290.2156982421875,284.552001953125,292.8880615234375,289.4184875488281,285.32012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974794229492,5.5693685219182515e-09,0.0009974738350138,-0.0136432414874434,0.0,0.0,0.0,-0.0075737894512712,60.0,3.36511754989624,-0.0,-6.78371350204543e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.36701035243459e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.863925515674056e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.285470928763971e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.863914601737632e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0004679005069192,285.24566650390625,294.1499938964844,290.1732788085937,284.5186462402344,292.8404541015625,289.3727111816406,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095376417,5.6414068971832876e-09,0.0009980897884815,-0.0138319628313183,0.0,0.0,0.0,-0.0076095014810562,60.0,3.3349406719207764,-0.0,-6.792095774699193e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.36701035243459e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929382324219,0.0,0.0,9.863925515674056e-05,299.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,7.285470928763971e-05,298.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2927551269531,0.0,0.0,9.863914601737632e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0004679005069192,285.24566650390625,294.1499938964844,290.1732788085937,284.5186462402344,292.8404541015625,289.3727111816406,285.3231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998095376417,5.6414068971832876e-09,0.0009980897884815,-0.0138319628313183,0.0,0.0,0.0,-0.0076095014810562,60.0,3.3349406719207764,-0.0,-6.792095774699193e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2920227050781,0.0,0.0,9.37245349632576e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.292236328125,0.0,0.0,9.869657515082508e-05,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,7.289704808499664e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29205322265625,0.0,0.0,9.869645873550326e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0004681723949033,285.2451477050781,294.1499938964844,290.1499938964844,284.4986877441406,292.8138122558594,289.3470458984375,285.3247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998674891889,5.709182904212184e-09,0.0009986691875383,-0.014009516686201,0.0,0.0,0.0,-0.0076431003399193,60.0,3.3189902305603027,-0.0,-6.799987062322543e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914733886719,0.0,0.0,9.378112008562312e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29168701171875,0.0,0.0,9.875615796772764e-05,299.2113342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,7.294105307664722e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,9.875604882836342e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.0004684550513047,285.2447509765625,294.1499938964844,290.1319580078125,284.4823913574219,292.7929077148437,289.3268737792969,285.3260803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992774575948,5.779650980031192e-09,0.0009992716368287,-0.0141941215842962,0.0,0.0,0.0,-0.0076780337840318,60.0,3.307047843933105,-0.0,-6.808196673091518e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.395959932589903e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.89441032288596e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,7.307987107196823e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.89439940894954e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004693466180469,285.2438659667969,294.1499938964844,290.09161376953125,284.4434814453125,292.74542236328125,289.2806091308594,285.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001953156697937e-09,0.0010011723497882,-0.0147764766588807,0.0,0.0,0.0,-0.0077882376499474,60.0,3.281809091567993,-0.0,-6.83412650914761e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,9.395959932589903e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904968261719,0.0,0.0,9.89441032288596e-05,299.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,7.307987107196823e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,9.89439940894954e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.0004693466180469,285.2438659667969,294.1499938964844,290.09161376953125,284.4434814453125,292.74542236328125,289.2806091308594,285.3290100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011784033849,6.001953156697937e-09,0.0010011723497882,-0.0147764766588807,0.0,0.0,0.0,-0.0077882376499474,60.0,3.281809091567993,-0.0,-6.83412650914761e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.421928552910686e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.921757009578867e-05,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.328185165533796e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.921746095642447e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004706438339781,285.2430419921875,294.1499938964844,290.0521850585937,284.4022216796875,292.69793701171875,289.23358154296875,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.325438395293759e-09,0.0010039382614195,-0.0156238693743944,0.0,0.0,0.0,-0.0079486025497317,60.0,3.2598800659179688,-0.0,-6.871947277886647e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.421928552910686e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.921757009578867e-05,299.2034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,7.328185165533796e-05,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,9.921746095642447e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0004706438339781,285.2430419921875,294.1499938964844,290.0521850585937,284.4022216796875,292.69793701171875,289.23358154296875,285.3319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039445478469,6.325438395293759e-09,0.0010039382614195,-0.0156238693743944,0.0,0.0,0.0,-0.0079486025497317,60.0,3.2598800659179688,-0.0,-6.871947277886647e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28857421875,0.0,0.0,9.4382805400528e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,9.938976290868597e-05,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,7.340902811847627e-05,298.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28863525390625,0.0,0.0,9.938964649336413e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0004714606329798,285.2426452636719,294.1499938964844,290.0328063964844,284.3808288574219,292.6741943359375,289.209716796875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056864703074,6.529133678156995e-09,0.0010056799510493,-0.0161574482917785,0.0,0.0,0.0,-0.0080495821312069,60.0,3.250162124633789,-0.0,-6.895815829466302e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,9.456879342906176e-05,298.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.958561713574454e-05,299.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2878723144531,0.0,0.0,7.355368870776147e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,9.958550799638032e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004723896854557,285.2422790527344,294.1499938964844,290.0136413574219,284.35894775390625,292.65045166015625,289.18560791015625,285.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076677426695,6.760832338414957e-09,0.0010076609905809,-0.0167643632739782,0.0,0.0,0.0,-0.0081644440069794,60.0,3.2412631511688232,-0.0,-6.923016115933933e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.501332533545792e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001000537231448,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.389942766167223e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001000536140054,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004746101913042,285.2415466308594,294.1499938964844,289.97589111328125,284.3139343261719,292.6029357910156,289.1366577148437,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.314620020792972e-09,0.0010123961837962,-0.018214888870716,0.0,0.0,0.0,-0.0084389792755246,60.0,3.2261478900909424,-0.0,-6.988244649619446e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,9.501332533545792e-05,298.560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001000537231448,299.1953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,7.389942766167223e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0001000536140054,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,0.0004746101913042,285.2415466308594,294.1499938964844,289.97589111328125,284.3139343261719,292.6029357910156,289.1366577148437,285.3376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124035179615,7.314620020792972e-09,0.0010123961837962,-0.018214888870716,0.0,0.0,0.0,-0.0084389792755246,60.0,3.2261478900909424,-0.0,-6.988244649619446e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.554982534609736e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001006186867016,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.431671110680327e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001006185848382,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0004772901593241,285.2408752441406,294.1499938964844,289.9389038085937,284.2674865722656,292.55535888671875,289.0868225097656,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181192774325,7.983013361467783e-09,0.0010181112447753,-0.0199654474854469,0.0,0.0,0.0,-0.0087703289464116,60.0,3.214573860168457,-0.0,-7.06737921518652e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.285888671875,0.0,0.0,9.554982534609736e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0001006186867016,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857360839844,0.0,0.0,7.431671110680327e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001006185848382,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0004772901593241,285.2408752441406,294.1499938964844,289.9389038085937,284.2674865722656,292.55535888671875,289.0868225097656,285.3404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181192774325,7.983013361467783e-09,0.0010181112447753,-0.0199654474854469,0.0,0.0,0.0,-0.0087703289464116,60.0,3.214573860168457,-0.0,-7.06737921518652e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.616302122594789e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001012644133879,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,7.479363557649776e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001012643042486,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004803532210644,285.240234375,294.1499938964844,289.9025573730469,284.2198791503906,292.5077209472656,289.03662109375,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246522724628,8.746962265604452e-09,0.0010246435413137,-0.0219660475850105,0.0,0.0,0.0,-0.0091490503400564,60.0,3.2060916423797607,-0.0,-7.158372028470694e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,9.616302122594789e-05,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001012644133879,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,7.479363557649776e-05,298.43426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.0001012643042486,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,0.0004803532210644,285.240234375,294.1499938964844,289.9025573730469,284.2198791503906,292.5077209472656,289.03662109375,285.3432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246522724628,8.746962265604452e-09,0.0010246435413137,-0.0219660475850105,0.0,0.0,0.0,-0.0091490503400564,60.0,3.2060916423797607,-0.0,-7.158372028470694e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
