time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262980,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.682158270152286e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.000101957906736,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,7.530584844062105e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001019577975966,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004836428561247,285.2396240234375,294.1499938964844,289.8667907714844,284.17144775390625,292.4599304199219,288.9867553710937,285.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567436620727676e-09,0.0010316591942682,-0.0241143852472305,0.0,0.0,0.0,-0.0095557933673262,60.0,3.199838399887085,-0.0,-7.256744538608474e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28387451171875,0.0,0.0,9.682158270152286e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.000101957906736,299.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28375244140625,0.0,0.0,7.530584844062105e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0001019577975966,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004836428561247,285.2396240234375,294.1499938964844,289.8667907714844,284.17144775390625,292.4599304199219,288.9867553710937,285.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316687403246,9.567436620727676e-09,0.0010316591942682,-0.0241143852472305,0.0,0.0,0.0,-0.0095557933673262,60.0,3.199838399887085,-0.0,-7.256744538608474e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,9.7153453680221e-05,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,0.0001023073855321,299.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,7.556397031294182e-05,298.42926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001023072763928,298.4984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,0.0004853006394114,285.2393493652344,294.1499938964844,289.84912109375,284.1470031738281,292.43603515625,288.9621887207031,285.3472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352047393098,9.980907655915416e-09,0.0010351947275921,-0.0251969005912542,0.0,0.0,0.0,-0.0097607690840959,60.0,3.197145700454712,-0.0,-7.306573479581857e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,9.7477255621925e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831420898437,0.0,0.0,0.0001026483660098,299.17803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,7.581582030979916e-05,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,0.0001026482568704,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.000486918084789,285.2391052246094,294.1499938964844,289.83160400390625,284.1224365234375,292.4120788574219,288.9380798339844,285.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386547073721,1.0384324511392153e-08,0.0010386443464085,-0.0262530054897069,0.0,0.0,0.0,-0.0099607603624463,60.0,3.19443154335022,-0.0,-7.35535365947726e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.807207970879972e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001032747386489,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.62784547987394e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001032746367854,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.000489889353048,285.23858642578125,294.1499938964844,289.7968444824219,284.0731506347656,292.3641357421875,288.89117431640625,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125396603972604e-08,0.0010449812980368,-0.0281928349286317,0.0,0.0,0.0,-0.0103281419724226,60.0,3.1881420612335205,-0.0,-7.445385818982686e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.807207970879972e-05,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001032747386489,299.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.62784547987394e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,0.0001032746367854,298.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.000489889353048,285.23858642578125,294.1499938964844,289.7968444824219,284.0731506347656,292.3641357421875,288.89117431640625,285.351318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449924739077,1.1125396603972604e-08,0.0010449812980368,-0.0281928349286317,0.0,0.0,0.0,-0.0103281419724226,60.0,3.1881420612335205,-0.0,-7.445385818982686e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,9.854645031737164e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001037742695189,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.664741133339703e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001037741676555,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0004922589287161,285.2381286621094,294.1499938964844,289.76251220703125,284.0238952636719,292.3161926269531,288.84674072265625,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,3.1789801120758057,-0.0,-7.517576960935912e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,9.854645031737164e-05,298.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28131103515625,0.0,0.0,0.0001037742695189,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.281005859375,0.0,0.0,7.664741133339703e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001037741676555,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801208496094,0.0,0.0,0.0004922589287161,285.2381286621094,294.1499938964844,289.76251220703125,284.0238952636719,292.3161926269531,288.84674072265625,285.3539733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500467615202,1.1716385195370549e-08,0.001050035119988,-0.0297395810484886,0.0,0.0,0.0,-0.010621122084558,60.0,3.1789801120758057,-0.0,-7.517576960935912e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.89044492598623e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001041512659867,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.692585495533422e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001041511568473,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004940472426824,285.2377319335937,294.1499938964844,289.7284851074219,283.9749450683594,292.268310546875,288.8049011230469,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538608767092,1.2162383100644549e-08,0.0010538486531004,-0.0309067163616418,0.0,0.0,0.0,-0.010842221789062,60.0,3.1657590866088867,-0.0,-7.572287330503968e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802734375,0.0,0.0,9.89044492598623e-05,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0001041512659867,299.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.692585495533422e-05,298.4162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28033447265625,0.0,0.0,0.0001041511568473,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.0004940472426824,285.2377319335937,294.1499938964844,289.7284851074219,283.9749450683594,292.268310546875,288.8049011230469,285.35662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538608767092,1.2162383100644549e-08,0.0010538486531004,-0.0309067163616418,0.0,0.0,0.0,-0.010842221789062,60.0,3.1657590866088867,-0.0,-7.572287330503968e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.89048567134887e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001041516879922,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.692616054555401e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001041515861288,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004940492799505,285.23736572265625,294.1499938964844,289.6947326660156,283.9266052246094,292.2206115722656,288.76568603515625,285.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538668138906,1.216281475535652e-08,0.0010538545902818,-0.0309078432619571,0.0,0.0,0.0,-0.010842447169125,60.0,3.1463449001312256,-0.0,-7.572339910666416e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.27947998046875,0.0,0.0,9.89048567134887e-05,298.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,0.0001041516879922,299.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,7.692616054555401e-05,298.41229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2795104980469,0.0,0.0,0.0001041515861288,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0004940492799505,285.23736572265625,294.1499938964844,289.6947326660156,283.9266052246094,292.2206115722656,288.76568603515625,285.3592224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538668138906,1.216281475535652e-08,0.0010538545902818,-0.0309078432619571,0.0,0.0,0.0,-0.010842447169125,60.0,3.1463449001312256,-0.0,-7.572339910666416e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.863625018624587e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,0.00010386883514,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,7.671724597457796e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0001038687332766,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004927075351588,285.2372131347656,294.1499938964844,289.6779479980469,283.9027404785156,292.1968994140625,288.74737548828125,285.36053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010510053252801,1.1828096724286752e-08,0.0010509935673326,-0.0300319269299507,0.0,0.0,0.0,-0.0106765180826187,60.0,3.130238771438598,-0.0,-7.531261303483916e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.83418503892608e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001035588211379,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,7.648827158845961e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787475585937,0.0,0.0,0.0001035587192745,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777404785156,0.0,0.0,0.0004912369768135,285.237060546875,294.1499938964844,289.66119384765625,283.879150390625,292.17333984375,288.7299194335937,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478678159415,1.1461243509813812e-08,0.0010478562908247,-0.0290718413889408,0.0,0.0,0.0,-0.0104946522042155,60.0,3.110526323318481,-0.0,-7.486367792353121e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.774068894330412e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001029257618938,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,7.602069672429934e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001029256673064,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0004882340726908,285.23681640625,294.1499938964844,289.6277770996094,283.8328552246094,292.1265869140625,288.69683837890625,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414619464427,1.0712129849821396e-08,0.0010414512362331,-0.0271111018955707,0.0,0.0,0.0,-0.010123286396265,60.0,3.0677249431610107,-0.0,-7.395110657171244e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779846191406,0.0,0.0,9.774068894330412e-05,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0001029257618938,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,7.602069672429934e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,0.0001029256673064,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770080566406,0.0,0.0,0.0004882340726908,285.23681640625,294.1499938964844,289.6277770996094,283.8328552246094,292.1265869140625,288.69683837890625,285.3643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414619464427,1.0712129849821396e-08,0.0010414512362331,-0.0271111018955707,0.0,0.0,0.0,-0.010123286396265,60.0,3.0677249431610107,-0.0,-7.395110657171244e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.707581921247764e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0001022256183205,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.550357258878648e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.000102225523733,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.000484912918182,285.2366027832031,294.1499938964844,289.5944519042969,283.7880249023437,292.08038330078125,288.6656188964844,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883645013530897e-09,0.0010343672474846,-0.024942260235548,0.0,0.0,0.0,-0.0097125731408596,60.0,3.022472381591797,-0.0,-7.294836024129836e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773132324219,0.0,0.0,9.707581921247764e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,0.0001022256183205,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771911621094,0.0,0.0,7.550357258878648e-05,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27734375,0.0,0.0,0.000102225523733,298.4844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,0.000484912918182,285.2366027832031,294.1499938964844,289.5944519042969,283.7880249023437,292.08038330078125,288.6656188964844,285.3669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343771427869,9.883645013530897e-09,0.0010343672474846,-0.024942260235548,0.0,0.0,0.0,-0.0097125731408596,60.0,3.022472381591797,-0.0,-7.294836024129836e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.640080679673702e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001015147936413,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.497856131521985e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001015146990539,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004815411230083,285.2364196777344,294.1499938964844,289.56109619140625,283.74493408203125,292.03472900390625,288.635986328125,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271840728819,9.042531168290681e-09,0.0010271749924868,-0.0227400008589029,0.0,0.0,0.0,-0.0092955967411398,60.0,2.9763340950012207,-0.0,-7.193732187715798e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27667236328125,0.0,0.0,9.640080679673702e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27685546875,0.0,0.0,0.0001015147936413,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.497856131521985e-05,298.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767028808594,0.0,0.0,0.0001015146990539,298.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,0.0004815411230083,285.2364196777344,294.1499938964844,289.56109619140625,283.74493408203125,292.03472900390625,288.635986328125,285.36944580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271840728819,9.042531168290681e-09,0.0010271749924868,-0.0227400008589029,0.0,0.0,0.0,-0.0092955967411398,60.0,2.9763340950012207,-0.0,-7.193732187715798e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.575993317412212e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001008399267448,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.448010001098737e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001008398321573,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0004783398471772,285.2362976074219,294.1499938964844,289.5276794433594,283.7038879394531,291.9895935058594,288.6075134277344,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,2.930826425552368,-0.0,-7.098394405602448e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,9.575993317412212e-05,298.6034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,0.0001008399267448,299.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,7.448010001098737e-05,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760925292969,0.0,0.0,0.0001008398321573,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,0.0004783398471772,285.2362976074219,294.1499938964844,289.5276794433594,283.7038879394531,291.9895935058594,288.6075134277344,285.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203545680269,8.243965510246198e-09,0.0010203464189544,-0.020648842677474,0.0,0.0,0.0,-0.00889971293509,60.0,2.930826425552368,-0.0,-7.098394405602448e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.546276123728604e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27593994140625,0.0,0.0,0.0001005269805318,299.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,7.42489646654576e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0001005268932203,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,0.0004768553772009,285.2362670898437,294.1499938964844,289.51092529296875,283.6842041015625,291.9672241210937,288.5936584472656,285.3731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171877220273,7.873663498969563e-09,0.0010171798057854,-0.0196790639311075,0.0,0.0,0.0,-0.0087161380797624,60.0,2.908698081970215,-0.0,-7.0544018626606e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,9.518402657704428e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.0001002334611257,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.275390625,0.0,0.0,7.40321702323854e-05,298.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001002333738142,298.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.0004754630790557,285.2362060546875,294.1499938964844,289.494140625,283.6651306152344,291.9449462890625,288.5799560546875,285.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142173850908,7.526345768837928e-09,0.0010142098180949,-0.0187694244086742,0.0,0.0,0.0,-0.0085439570248126,60.0,2.88706922531128,-0.0,-7.013262859345559e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.469086216995493e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.971413237508386e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.364859629888088e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.97140450635925e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004729996144305,285.2361755371094,294.1499938964844,289.4603881835937,283.6289978027344,291.9007873535156,288.55303955078125,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911827110656077e-09,0.0010089548304677,-0.0171598680317401,0.0,0.0,0.0,-0.0082393120974302,60.0,2.845710039138794,-0.0,-6.940770447272372e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,9.469086216995493e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.275146484375,0.0,0.0,9.971413237508386e-05,299.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,7.364859629888088e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,9.97140450635925e-05,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,0.0004729996144305,285.2361755371094,294.1499938964844,289.4603881835937,283.6289978027344,291.9007873535156,288.55303955078125,285.3768615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089616989716,6.911827110656077e-09,0.0010089548304677,-0.0171598680317401,0.0,0.0,0.0,-0.0082393120974302,60.0,2.845710039138794,-0.0,-6.940770447272372e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.42861006478779e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.928789950208738e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.333378016483039e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.9287812190596e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0004709777713287,285.2361755371094,294.1499938964844,289.4263916015625,283.5957336425781,291.8569641113281,288.52642822265625,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407462560531485e-09,0.0010046417592093,-0.0158387292176485,0.0,0.0,0.0,-0.0079892752692103,60.0,2.8070034980773926,-0.0,-6.881553105131388e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745056152344,0.0,0.0,9.42861006478779e-05,298.59527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.928789950208738e-05,299.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743835449219,0.0,0.0,7.333378016483039e-05,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.9287812190596e-05,298.4809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,0.0004709777713287,285.2361755371094,294.1499938964844,289.4263916015625,283.5957336425781,291.8569641113281,288.52642822265625,285.3793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004648162052,6.407462560531485e-09,0.0010046417592093,-0.0158387292176485,0.0,0.0,0.0,-0.0079892752692103,60.0,2.8070034980773926,-0.0,-6.881553105131388e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.396667155670002e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.895152470562608e-05,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.308532804017887e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.89514373941347e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004693821829278,285.2362060546875,294.1499938964844,289.3920593261719,283.56561279296875,291.8135070800781,288.4998779296875,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009416075869467e-09,0.0010012377751991,-0.0147960251197218,0.0,0.0,0.0,-0.0077919452451169,60.0,2.7709264755249023,-0.0,-6.834997634541652e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.396667155670002e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742004394531,0.0,0.0,9.895152470562608e-05,299.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27392578125,0.0,0.0,7.308532804017887e-05,298.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.89514373941347e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004693821829278,285.2362060546875,294.1499938964844,289.3920593261719,283.56561279296875,291.8135070800781,288.4998779296875,285.3817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012437123805,6.009416075869467e-09,0.0010012377751991,-0.0147960251197218,0.0,0.0,0.0,-0.0077919452451169,60.0,2.7709264755249023,-0.0,-6.834997634541652e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.372342901770024e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.869537461781874e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.289613859029487e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.8695294582285e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.00046816712711,285.2362670898437,294.1499938964844,289.3572998046875,283.5389404296875,291.77032470703125,288.4731140136719,285.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706295880258949e-09,0.0009986455552279,-0.01400195248425,0.0,0.0,0.0,-0.0076416744850575,60.0,2.7371346950531006,-0.0,-6.79965097560853e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,9.372342901770024e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,9.869537461781874e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,7.289613859029487e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,9.8695294582285e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.00046816712711,285.2362670898437,294.1499938964844,289.3572998046875,283.5389404296875,291.77032470703125,288.4731140136719,285.38409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986512595787,5.706295880258949e-09,0.0009986455552279,-0.01400195248425,0.0,0.0,0.0,-0.0076416744850575,60.0,2.7371346950531006,-0.0,-6.79965097560853e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.36272117542103e-05,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,9.859405690804124e-05,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.282130536623299e-05,298.34381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.859396959654988e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,0.0004676865355577,285.236328125,294.1499938964844,289.3397521972656,283.5269775390625,291.74884033203125,288.4595642089844,285.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976257570087,5.586390461331803e-09,0.0009976201690733,-0.0136878341436386,0.0,0.0,0.0,-0.0075822318904101,60.0,2.7210309505462646,-0.0,-6.785693784649993e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,9.354434587294236e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734069824219,0.0,0.0,9.850679634837434e-05,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,7.275684765772894e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,9.850670903688297e-05,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,0.0004672725917771,285.23638916015625,294.1499938964844,289.32208251953125,283.5159606933594,291.7273864746094,288.4458923339844,285.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967423975467,5.483117071491961e-09,0.0009967369260266,-0.0134172830730676,0.0,0.0,0.0,-0.0075310342945158,60.0,2.705299139022827,-0.0,-6.773684191330176e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.34151466935873e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.837074321694672e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.265635940711945e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.837065590545536e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004666272434405,285.23651123046875,294.1499938964844,289.2863464355469,283.4969482421875,291.6846618652344,288.4179992675781,285.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.3220916562679585e-09,0.0009953598491847,-0.0129954302683472,0.0,0.0,0.0,-0.0074512059800326,60.0,2.674896240234375,-0.0,-6.754979864354027e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,9.34151466935873e-05,298.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.837074321694672e-05,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,7.265635940711945e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729187011719,0.0,0.0,9.837065590545536e-05,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,0.0004666272434405,285.23651123046875,294.1499938964844,289.2863464355469,283.4969482421875,291.6846618652344,288.4179992675781,285.3887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953650878742,5.3220916562679585e-09,0.0009953598491847,-0.0129954302683472,0.0,0.0,0.0,-0.0074512059800326,60.0,2.674896240234375,-0.0,-6.754979864354027e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.332524496130644e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.827606845647097e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.258643745444715e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.82759884209372e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0004661781713366,285.2366943359375,294.1499938964844,289.25,283.482177734375,291.64208984375,288.3892517089844,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210025744162294e-09,0.0009944014018401,-0.0127018373459577,0.0,0.0,0.0,-0.0073956493288278,60.0,2.645559787750244,-0.0,-6.741977642832353e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725524902344,0.0,0.0,9.332524496130644e-05,298.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.827606845647097e-05,299.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724304199219,0.0,0.0,7.258643745444715e-05,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.82759884209372e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,0.0004661781713366,285.2366943359375,294.1499938964844,289.25,283.482177734375,291.64208984375,288.3892517089844,285.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944066405296,5.210025744162294e-09,0.0009944014018401,-0.0127018373459577,0.0,0.0,0.0,-0.0073956493288278,60.0,2.645559787750244,-0.0,-6.741977642832353e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.32539624045603e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.820100240176544e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.253099465742707e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.820092236623168e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004658221150748,285.2369079589844,294.1499938964844,289.2133483886719,283.4698791503906,291.5996398925781,288.359619140625,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.121162161003667e-09,0.0009936415590345,-0.0124690271914005,0.0,0.0,0.0,-0.0073515959084033,60.0,2.616804361343384,-0.0,-6.73167690479204e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
