time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265320,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,9.32539624045603e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.820100240176544e-05,299.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,7.253099465742707e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,9.820092236623168e-05,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,0.0004658221150748,285.2369079589844,294.1499938964844,289.2133483886719,283.4698791503906,291.5996398925781,288.359619140625,285.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936466813087,5.121162161003667e-09,0.0009936415590345,-0.0124690271914005,0.0,0.0,0.0,-0.0073515959084033,60.0,2.616804361343384,-0.0,-6.73167690479204e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.31823524297215e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.812559437705204e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.24752972018905e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.812551434151828e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0004654644289985,285.2371520996094,294.1499938964844,289.1766662597656,283.45819091796875,291.5573425292969,288.3292236328125,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031892236218027e-09,0.0009928782237693,-0.0122351506724953,0.0,0.0,0.0,-0.0073073408566415,60.0,2.588273763656616,-0.0,-6.721336376358522e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.31823524297215e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27215576171875,0.0,0.0,9.812559437705204e-05,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.24752972018905e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.812551434151828e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,0.0004654644289985,285.2371520996094,294.1499938964844,289.1766662597656,283.45819091796875,291.5573425292969,288.3292236328125,285.3956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928832296282,5.031892236218027e-09,0.0009928782237693,-0.0122351506724953,0.0,0.0,0.0,-0.0073073408566415,60.0,2.588273763656616,-0.0,-6.721336376358522e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.31463364395313e-05,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.80876648100093e-05,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,7.244727748911828e-05,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.808758477447554e-05,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,0.0004652845091186,285.2373046875,294.1499938964844,289.1583251953125,283.4525451660156,291.5362243652344,288.31378173828125,285.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924991754814,4.986989932120878e-09,0.0009924941696226,-0.0121175125241279,0.0,0.0,0.0,-0.0072850808501243,60.0,2.574037790298462,-0.0,-6.716138045703701e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.311005123890936e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.804945875657722e-05,299.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716369628906,0.0,0.0,7.241906132549047e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.804937872104348e-05,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,0.0004651032795663,285.2374267578125,294.1499938964844,289.1400146484375,283.4470520019531,291.5151672363281,288.2982482910156,285.3979187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921124437823,4.941759890186859e-09,0.0009921074379235,-0.0119990138337016,0.0,0.0,0.0,-0.0072626583278179,60.0,2.559811592102051,-0.0,-6.710904187912092e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.303620754508302e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.797169332159684e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.236162491608411e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.797161328606308e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004647344176191,285.2377319335937,294.1499938964844,289.10333251953125,283.4364318847656,291.47314453125,288.26690673828125,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704637877039e-09,0.0009913202375173,-0.011757836677134,0.0,0.0,0.0,-0.0072170225903391,60.0,2.53137755393982,-0.0,-6.7002581261022e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,9.303620754508302e-05,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.797169332159684e-05,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714538574219,0.0,0.0,7.236162491608411e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.797161328606308e-05,298.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,0.0004647344176191,285.2377319335937,294.1499938964844,289.10333251953125,283.4364318847656,291.47314453125,288.26690673828125,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913251269608,4.849704637877039e-09,0.0009913202375173,-0.011757836677134,0.0,0.0,0.0,-0.0072170225903391,60.0,2.53137755393982,-0.0,-6.7002581261022e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.296004282077774e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.789148316485809e-05,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.230237679323182e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.789141040528192e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004643539432436,285.23809814453125,294.1499938964844,289.0666809082031,283.4263610839844,291.4312438964844,288.2352600097656,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547561443650466e-09,0.0009905083570629,-0.0115090766921639,0.0,0.0,0.0,-0.0071699526160955,60.0,2.5029516220092773,-0.0,-6.689285925176591e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.296004282077774e-05,298.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.789148316485809e-05,299.0972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.230237679323182e-05,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.789141040528192e-05,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705993652344,0.0,0.0,0.0004643539432436,285.23809814453125,294.1499938964844,289.0666809082031,283.4263610839844,291.4312438964844,288.2352600097656,285.40234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905131300911,4.7547561443650466e-09,0.0009905083570629,-0.0115090766921639,0.0,0.0,0.0,-0.0071699526160955,60.0,2.5029516220092773,-0.0,-6.689285925176591e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.288131695939228e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.780858090380208e-05,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.224114960990846e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.780850814422593e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004639606922864,285.23846435546875,294.1499938964844,289.0299987792969,283.416748046875,291.38946533203125,288.2034912109375,285.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.47452163696289,-0.0,-6.677954900169425e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,9.288131695939228e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.780858090380208e-05,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,7.224114960990846e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.780850814422593e-05,298.4637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004639606922864,285.23846435546875,294.1499938964844,289.0299987792969,283.416748046875,291.38946533203125,288.2034912109375,285.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989673892036,4.656623975307639e-09,0.0009896692354232,-0.0112519739195704,0.0,0.0,0.0,-0.0071213040500879,60.0,2.47452163696289,-0.0,-6.677954900169425e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.279956429963931e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.772249177331104e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.21775577403605e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.772241901373492e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0004635523364413,285.2388610839844,294.1499938964844,288.99334716796875,283.4076232910156,291.3478088378906,288.171630859375,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554718380234135e-09,0.0009887978667393,-0.0109849823638796,0.0,0.0,0.0,-0.0070707849226891,60.0,2.446078300476074,-0.0,-6.666198970606274e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.279956429963931e-05,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.772249177331104e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,7.21775577403605e-05,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.772241901373492e-05,298.4625549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0004635523364413,285.2388610839844,294.1499938964844,288.99334716796875,283.4076232910156,291.3478088378906,288.171630859375,285.4066467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888024069368,4.554718380234135e-09,0.0009887978667393,-0.0109849823638796,0.0,0.0,0.0,-0.0070707849226891,60.0,2.446078300476074,-0.0,-6.666198970606274e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.275770571548492e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,9.767841402208433e-05,299.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.214500510599464e-05,298.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.767834126250818e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0004633432545233,285.23907470703125,294.1499938964844,288.9750061035156,283.4032592773437,291.3270263671875,288.1557312011719,285.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883561870083,4.5025441153256915e-09,0.000988351763226,-0.0108482856303453,0.0,0.0,0.0,-0.0070449202321469,60.0,2.431851863861084,-0.0,-6.660184226348066e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710266113281,0.0,0.0,9.271500312024727e-05,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.763344132807106e-05,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,7.21117903594859e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.763336856849492e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0004631299525499,285.23931884765625,294.1499938964844,288.9566650390625,283.3989562988281,291.3062744140625,288.1398010253906,285.4087829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879010030999,4.449315138543852e-09,0.0009878964629024,-0.0107088247314095,0.0,0.0,0.0,-0.0070185321383178,60.0,2.417622327804565,-0.0,-6.654050110910249e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.262772800866514e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.754153143148868e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,7.204390567494556e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.754145867191256e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004626939771696,285.2397766113281,294.1499938964844,288.9200134277344,283.3907470703125,291.2648620605469,288.1080627441406,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.389156579971313,-0.0,-6.641523242478797e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.262772800866514e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.754153143148868e-05,299.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,7.204390567494556e-05,298.3127136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.754145867191256e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004626939771696,285.2397766113281,294.1499938964844,288.9200134277344,283.3907470703125,291.2648620605469,288.1080627441406,285.410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869706118479,4.340528825252932e-09,0.000986966304481,-0.010423800908029,0.0,0.0,0.0,-0.0069646015763282,60.0,2.389156579971313,-0.0,-6.641523242478797e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.25377826206386e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.744682029122488e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,7.197394734248519e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.744674753164873e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004622447304427,285.2402648925781,294.1499938964844,288.8833312988281,283.3829345703125,291.2235717773437,288.0764465332031,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425165564431e-09,0.0009860076243057,-0.0101300831884145,0.0,0.0,0.0,-0.0069090272299945,60.0,2.360687255859375,-0.0,-6.628626181282017e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.25377826206386e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.744682029122488e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,7.197394734248519e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.744674753164873e-05,298.4595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004622447304427,285.2402648925781,294.1499938964844,288.8833312988281,283.3829345703125,291.2235717773437,288.0764465332031,285.4129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860119316726,4.228425165564431e-09,0.0009860076243057,-0.0101300831884145,0.0,0.0,0.0,-0.0069090272299945,60.0,2.360687255859375,-0.0,-6.628626181282017e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.244589455192909e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.735005733091384e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,7.190248288679868e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.734999184729531e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004617857339326,285.24078369140625,294.1499938964844,288.8466796875,283.3755187988281,291.18243408203125,288.0450134277344,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300138488411,0.0,0.0,0.0,-0.0068522510118782,60.0,2.3322243690490723,-0.0,-6.615464087644797e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,9.244589455192909e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.735005733091384e-05,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,7.190248288679868e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.734999184729531e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701721191406,0.0,0.0,0.0004617857339326,285.24078369140625,294.1499938964844,288.8466796875,283.3755187988281,291.18243408203125,288.0450134277344,285.4150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850324131548,4.113898111057779e-09,0.0009850283386185,-0.0098300138488411,0.0,0.0,0.0,-0.0068522510118782,60.0,2.3322243690490723,-0.0,-6.615464087644797e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.235222387360408e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.725141717353836e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.182962144725025e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.725134441396222e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004613178316503,285.2413330078125,294.1499938964844,288.8099975585937,283.36846923828125,291.1413879394531,288.0138244628906,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997143060985309e-09,0.0009840299608185,-0.0095241032540798,0.0,0.0,0.0,-0.0067943707108497,60.0,2.303783416748047,-0.0,-6.602058988391947e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709350585937,0.0,0.0,9.235222387360408e-05,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.725141717353836e-05,299.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.182962144725025e-05,298.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.725134441396222e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0004613178316503,285.2413330078125,294.1499938964844,288.8099975585937,283.36846923828125,291.1413879394531,288.0138244628906,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840339189395,3.997143060985309e-09,0.0009840299608185,-0.0095241032540798,0.0,0.0,0.0,-0.0067943707108497,60.0,2.303783416748047,-0.0,-6.602058988391947e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.23049883567728e-05,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.720167145133018e-05,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,7.179287786129862e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.720160596771166e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702331542969,0.0,0.0,0.0004610818868968,285.2416076660156,294.1499938964844,288.7916564941406,283.3651123046875,291.12091064453125,287.99835205078125,285.4180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835304226726,3.9382710426139064e-09,0.0009835264645516,-0.0093698510900139,0.0,0.0,0.0,-0.0067651853896677,60.0,2.2895727157592773,-0.0,-6.59530456914581e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,9.22574836295098e-05,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.715164924273267e-05,299.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708740234375,0.0,0.0,7.17559305485338e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27099609375,0.0,0.0,9.715158375911416e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.0004608446033671,285.2419128417969,294.1499938964844,288.7733459472656,283.3617858886719,291.1004638671875,287.98291015625,285.4190979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983024132438,3.879065957335115e-09,0.000983020174317,-0.0092147262766957,0.0,0.0,0.0,-0.0067358342930674,60.0,2.2753734588623047,-0.0,-6.588515333305622e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.216213220497592e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.705123375169931e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.168176671257243e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.70511682680808e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0004603682900778,285.24249267578125,294.1499938964844,288.7366638183594,283.35546875,291.0596618652344,287.9523010253906,285.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219691173461e-09,0.0009820039849728,-0.0089033311232924,0.0,0.0,0.0,-0.0066769169643521,60.0,2.247011423110962,-0.0,-6.57489778177478e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,9.216213220497592e-05,298.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.705123375169931e-05,299.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,7.168176671257243e-05,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,9.70511682680808e-05,298.4562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0004603682900778,285.24249267578125,294.1499938964844,288.7366638183594,283.35546875,291.0596618652344,287.9523010253906,285.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820077102631,3.760219691173461e-09,0.0009820039849728,-0.0089033311232924,0.0,0.0,0.0,-0.0066769169643521,60.0,2.247011423110962,-0.0,-6.57489778177478e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.206671529682352e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.695076005300508e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.160755194490775e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.695068729342891e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004598916857503,285.2431335449219,294.1499938964844,288.70001220703125,283.34942626953125,291.0189819335937,287.9220275878906,285.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412979298461315e-09,0.0009809869807213,-0.0085917366668581,0.0,0.0,0.0,-0.0066179623827338,60.0,2.2187085151672363,-0.0,-6.561285914585825e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711486816406,0.0,0.0,9.206671529682352e-05,298.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.695076005300508e-05,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27105712890625,0.0,0.0,7.160755194490775e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,9.695068729342891e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,0.0004598916857503,285.2431335449219,294.1499938964844,288.70001220703125,283.34942626953125,291.0189819335937,287.9220275878906,285.4230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809907060116,3.6412979298461315e-09,0.0009809869807213,-0.0085917366668581,0.0,0.0,0.0,-0.0066179623827338,60.0,2.2187085151672363,-0.0,-6.561285914585825e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.197176404995844e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.685076656751336e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.153370097512379e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.685070108389482e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004594173806253,285.2437744140625,294.1499938964844,288.663330078125,283.3437194824219,290.9783935546875,287.8920593261719,285.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522958813562127e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.190476417541504,-0.0,-6.547755049268744e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.197176404995844e-05,298.5293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.685076656751336e-05,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.27117919921875,0.0,0.0,7.153370097512379e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,9.685070108389482e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27056884765625,0.0,0.0,0.0004594173806253,285.2437744140625,294.1499938964844,288.663330078125,283.3437194824219,290.9783935546875,287.8920593261719,285.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799785912036,3.522958813562127e-09,0.000979975098744,-0.0082816649228334,0.0,0.0,0.0,-0.0065592965111136,60.0,2.190476417541504,-0.0,-6.547755049268744e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.187783871311694e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.675186447566376e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.146065036067739e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.675179899204522e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004589482268784,285.24444580078125,294.1499938964844,288.6266784667969,283.3382568359375,290.9379272460937,287.86248779296875,285.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058986742024903e-09,0.0009789740433916,-0.0079749431461095,0.0,0.0,0.0,-0.0065012644045054,60.0,2.1623308658599854,-0.0,-6.534383345524476e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.187783871311694e-05,298.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.675186447566376e-05,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,7.146065036067739e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.675179899204522e-05,298.4541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,0.0004589482268784,285.24444580078125,294.1499938964844,288.6266784667969,283.3382568359375,290.9379272460937,287.86248779296875,285.42694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789774194359,3.4058986742024903e-09,0.0009789740433916,-0.0079749431461095,0.0,0.0,0.0,-0.0065012644045054,60.0,2.1623308658599854,-0.0,-6.534383345524476e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,9.183135989587754e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.670291910879314e-05,299.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,7.142449612729251e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715148925781,0.0,0.0,9.67028536251746e-05,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27081298828125,0.0,0.0,0.0004587160656228,285.24481201171875,294.1499938964844,288.6083374023437,283.33563232421875,290.917724609375,287.84783935546875,285.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784820722416,3.3479716776696478e-09,0.0009784786961972,-0.0078231608495116,0.0,0.0,0.0,-0.0064725475385785,60.0,2.1482927799224854,-0.0,-6.527771745368227e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,9.17853758437559e-05,298.5231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716979980469,0.0,0.0,9.665449033491312e-05,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.271484375,0.0,0.0,7.138872751966119e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2716064453125,0.0,0.0,9.66544248512946e-05,298.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.000458486349089,285.2451477050781,294.1499938964844,288.5899963378906,283.33306884765625,290.8975524902344,287.8332824707031,285.4288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779918473213,3.290656858112584e-09,0.0009779885876923,-0.0076729827560484,0.0,0.0,0.0,-0.0064441338181495,60.0,2.1342806816101074,-0.0,-6.521233331113764e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.655940084485336e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.131849997676909e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.655933536123484e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004580352979246,285.2458801269531,294.1499938964844,288.5533447265625,283.328125,290.8572998046875,287.8044738769531,285.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.1781135501063318e-09,0.0009770261822268,-0.0073780915699899,0.0,0.0,0.0,-0.006388341076672,60.0,2.1063427925109863,-0.0,-6.508403771476878e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2717590332031,0.0,0.0,9.169507393380628e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.655940084485336e-05,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,7.131849997676909e-05,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27178955078125,0.0,0.0,9.655933536123484e-05,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2710876464844,0.0,0.0,0.0004580352979246,285.2458801269531,294.1499938964844,288.5533447265625,283.328125,290.8572998046875,287.8044738769531,285.43072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770293254405,3.1781135501063318e-09,0.0009770261822268,-0.0073780915699899,0.0,0.0,0.0,-0.006388341076672,60.0,2.1063427925109863,-0.0,-6.508403771476878e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.16070057428442e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.646665421314538e-05,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.124999683583155e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.646658872952683e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004575953644234,285.24664306640625,294.1499938964844,288.51666259765625,283.32342529296875,290.817138671875,287.7760314941406,285.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760905522853,3.068342913081778e-09,0.0009760875254869,-0.0070904637686908,0.0,0.0,0.0,-0.0063339229673147,60.0,2.078514575958252,-0.0,-6.495902482583915e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27197265625,0.0,0.0,9.16070057428442e-05,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,9.646665421314538e-05,299.0492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,7.124999683583155e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720031738281,0.0,0.0,9.646658872952683e-05,298.4522399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0004575953644234,285.24664306640625,294.1499938964844,288.51666259765625,283.32342529296875,290.817138671875,287.7760314941406,285.4325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760905522853,3.068342913081778e-09,0.0009760875254869,-0.0070904637686908,0.0,0.0,0.0,-0.0063339229673147,60.0,2.078514575958252,-0.0,-6.495902482583915e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
