time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267660,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.152207348961384e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.637721814215185e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.118393841665238e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.637715993449092e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004571711178869,285.2474060058594,294.1499938964844,288.4800109863281,283.31890869140625,290.777099609375,287.7479858398437,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751853067427,2.962491585378757e-09,0.000975182338152,-0.0068131037987768,0.0,0.0,0.0,-0.006281447596848,60.0,2.050812005996704,-0.0,-6.483858783212781e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,9.152207348961384e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723083496094,0.0,0.0,9.637721814215185e-05,299.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721252441406,0.0,0.0,7.118393841665238e-05,298.3060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.272216796875,0.0,0.0,9.637715993449092e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0004571711178869,285.2474060058594,294.1499938964844,288.4800109863281,283.31890869140625,290.777099609375,287.7479858398437,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751853067427,2.962491585378757e-09,0.000975182338152,-0.0068131037987768,0.0,0.0,0.0,-0.006281447596848,60.0,2.050812005996704,-0.0,-6.483858783212781e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.144013893092053e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.629093983676285e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.112020830390975e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.629087435314432e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.000456761859823,285.2481994628906,294.1499938964844,288.4433288574219,283.3145751953125,290.73712158203125,287.7203063964844,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743119589984,2.860372827484525e-09,0.000974309106823,-0.006545522250235,0.0,0.0,0.0,-0.006230822764337,60.0,2.023237466812134,-0.0,-6.47225064653867e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,9.144013893092053e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.629093983676285e-05,299.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.112020830390975e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,9.629087435314432e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.000456761859823,285.2481994628906,294.1499938964844,288.4433288574219,283.3145751953125,290.73712158203125,287.7203063964844,285.4362487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743119589984,2.860372827484525e-09,0.000974309106823,-0.006545522250235,0.0,0.0,0.0,-0.006230822764337,60.0,2.023237466812134,-0.0,-6.47225064653867e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,9.140069596469402e-05,298.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.272705078125,0.0,0.0,9.624940139474349e-05,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724914550781,0.0,0.0,7.108952559065074e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726135253906,0.0,0.0,9.624933591112494e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0004565648268908,285.24859619140625,294.1499938964844,288.42498779296875,283.3124694824219,290.7171630859375,287.7066345214844,285.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973891466856,2.811209043329654e-09,0.0009738886728882,-0.0064166984520852,0.0,0.0,0.0,-0.0062064500525593,60.0,2.0095059871673584,-0.0,-6.466665780635594e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,9.136214066529648e-05,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.620880155125632e-05,299.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,7.105954136932269e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27276611328125,0.0,0.0,9.620874334359542e-05,298.4501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2720947265625,0.0,0.0,0.0004563722468446,285.2489929199219,294.1499938964844,288.4066772460937,283.3104248046875,290.697265625,287.69305419921875,285.43804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734805207699,2.763157258556248e-09,0.0009734777850098,-0.0062907878309488,0.0,0.0,0.0,-0.0061826286837458,60.0,1.9958068132400515,-0.0,-6.461208812424958e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.128824603976682e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.613098518457264e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,7.100206858012825e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.613092697691172e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004560031520668,285.2498474121094,294.1499938964844,288.3699951171875,283.3064270019531,290.657470703125,287.6661071777344,285.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726928547024,2.6710575973254436e-09,0.00097269017715,-0.0060494574718177,0.0,0.0,0.0,-0.0061369705945253,60.0,1.9685157537460327,-0.0,-6.450757439324661e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,9.128824603976682e-05,298.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,9.613098518457264e-05,299.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27294921875,0.0,0.0,7.100206858012825e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,9.613092697691172e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,0.0004560031520668,285.2498474121094,294.1499938964844,288.3699951171875,283.3064270019531,290.657470703125,287.6661071777344,285.4398193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726928547024,2.6710575973254436e-09,0.00097269017715,-0.0060494574718177,0.0,0.0,0.0,-0.0061369705945253,60.0,1.9685157537460327,-0.0,-6.450757439324661e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.121866605710238e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.60577162913978e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,7.094795000739396e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.60576580837369e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0004556555941235,285.2507019042969,294.1499938964844,288.3333435058594,283.30255126953125,290.6177673339844,287.6394958496094,285.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719511144794,2.584334524158293e-09,0.0009719485533423,-0.0058222142979502,0.0,0.0,0.0,-0.0060939779505133,60.0,1.941364407539368,-0.0,-6.440923527861743e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.121866605710238e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,9.60577162913978e-05,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27325439453125,0.0,0.0,7.094795000739396e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733764648437,0.0,0.0,9.60576580837369e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0004556555941235,285.2507019042969,294.1499938964844,288.3333435058594,283.30255126953125,290.6177673339844,287.6394958496094,285.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719511144794,2.584334524158293e-09,0.0009719485533423,-0.0058222142979502,0.0,0.0,0.0,-0.0060939779505133,60.0,1.941364407539368,-0.0,-6.440923527861743e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.11542956600897e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.598992619430646e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.089787686709315e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.598986798664556e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004553340259008,285.2515563964844,294.1499938964844,288.2966613769531,283.2987976074219,290.5781555175781,287.6131896972656,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712648461572,2.504091600741276e-09,0.0009712623432278,-0.0056119509972631,0.0,0.0,0.0,-0.0060541983693838,60.0,1.914373517036438,-0.0,-6.431831423014955e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.273681640625,0.0,0.0,9.11542956600897e-05,298.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.598992619430646e-05,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.27362060546875,0.0,0.0,7.089787686709315e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,9.598986798664556e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730712890625,0.0,0.0,0.0004553340259008,285.2515563964844,294.1499938964844,288.2966613769531,283.2987976074219,290.5781555175781,287.6131896972656,285.4433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712648461572,2.504091600741276e-09,0.0009712623432278,-0.0056119509972631,0.0,0.0,0.0,-0.0060541983693838,60.0,1.914373517036438,-0.0,-6.431831423014955e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.109496750170364e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.592745482223108e-05,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.0851732743904e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.592739661457016e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0004550376906991,285.25244140625,294.1499938964844,288.260009765625,283.2951354980469,290.5386047363281,287.5871276855469,285.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324199214,2.4301458623199323e-09,0.0009706300334073,-0.0054181874729692,0.0,0.0,0.0,-0.0060175396502017,60.0,1.887531995773316,-0.0,-6.423458387416758e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,9.109496750170364e-05,298.494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,9.592745482223108e-05,299.0279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2739562988281,0.0,0.0,7.0851732743904e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740783691406,0.0,0.0,9.592739661457016e-05,298.44696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734375,0.0,0.0,0.0004550376906991,285.25244140625,294.1499938964844,288.260009765625,283.2951354980469,290.5386047363281,287.5871276855469,285.4450378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324199214,2.4301458623199323e-09,0.0009706300334073,-0.0054181874729692,0.0,0.0,0.0,-0.0060175396502017,60.0,1.887531995773316,-0.0,-6.423458387416758e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,9.106741345021874e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,9.58984310273081e-05,299.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,7.083030504873022e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.58983800956048e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2736511230469,0.0,0.0,0.0004549000586848,285.2528991699219,294.1499938964844,288.2416687011719,283.2933654785156,290.51885986328125,287.5741882324219,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703386458568,2.3957966721610542e-09,0.0009703362593427,-0.0053281802684068,0.0,0.0,0.0,-0.0060005113482475,60.0,1.87417221069336,-0.0,-6.419571008109416e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.104143100557847e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745361328125,0.0,0.0,9.587107342667878e-05,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2743530273437,0.0,0.0,7.081009243847802e-05,298.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2744445800781,0.0,0.0,9.587101521901786e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738342285156,0.0,0.0,0.0004547702847048,285.2533569335937,294.1499938964844,288.22332763671875,283.29156494140625,290.4991149902344,287.561279296875,285.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700616938062,2.3634096901758994e-09,0.0009700593072921,-0.0052433148957788,0.0,0.0,0.0,-0.0059844558127224,60.0,1.8608545064926147,-0.0,-6.4159067392211e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,9.101424075197428e-05,298.4888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747802734375,0.0,0.0,9.584244253346696e-05,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2745666503906,0.0,0.0,7.07889485056512e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,9.584239160176368e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2740478515625,0.0,0.0,0.0004546344862319,285.2538757324219,294.1499938964844,288.2027893066406,283.28961181640625,290.47705078125,287.546875,285.4476623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697718196548,2.329518133947772e-09,0.0009697694913484,-0.0051545063033699,0.0,0.0,0.0,-0.0059676538221538,60.0,1.845988154411316,-0.0,-6.412073361161674e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.09945520106703e-05,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749328613281,0.0,0.0,9.582170605426654e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2747497558594,0.0,0.0,7.077363261487335e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748718261719,0.0,0.0,9.582164784660564e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004545360861811,285.2543029785156,294.1499938964844,288.1866760253906,283.2880554199219,290.459716796875,287.5355529785156,285.4483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695618064142,2.3049666619812115e-09,0.0009695595363155,-0.0050901728682219,0.0,0.0,0.0,-0.0059554828330874,60.0,1.8343477249145508,-0.0,-6.409296560150325e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.095416316995396e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.577917808201164e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.07422150298953e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.577911987435073e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0004543343675322,285.2552490234375,294.1499938964844,288.1499938964844,283.2846069335937,290.4203796386719,287.5098876953125,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254617381680646e-09,0.00096912891604,-0.0049582393839955,0.0,0.0,0.0,-0.0059305224567651,60.0,1.807998418807984,-0.0,-6.403605112836885e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.095416316995396e-05,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,9.577917808201164e-05,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751770019531,0.0,0.0,7.07422150298953e-05,298.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752685546875,0.0,0.0,9.577911987435073e-05,298.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.274658203125,0.0,0.0,0.0004543343675322,285.2552490234375,294.1499938964844,288.1499938964844,283.2846069335937,290.4203796386719,287.5098876953125,285.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691311861388,2.254617381680646e-09,0.00096912891604,-0.0049582393839955,0.0,0.0,0.0,-0.0059305224567651,60.0,1.807998418807984,-0.0,-6.403605112836885e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.092730761040002e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.57508891588077e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.072132575558499e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.57508382271044e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004542001988738,285.2561950683594,294.1499938964844,288.1101989746094,283.2789306640625,290.38104248046875,287.4840087890625,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688446298241,2.221120176670865e-09,0.000968842417933,-0.0048704636283218,0.0,0.0,0.0,-0.0059139155782759,60.0,1.7808597087860107,-0.0,-6.399819341140757e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27569580078125,0.0,0.0,9.092730761040002e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757873535156,0.0,0.0,9.57508891588077e-05,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756042480469,0.0,0.0,7.072132575558499e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,9.57508382271044e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2751159667969,0.0,0.0,0.0004542001988738,285.2561950683594,294.1499938964844,288.1101989746094,283.2789306640625,290.38104248046875,287.4840087890625,285.4516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688446298241,2.221120176670865e-09,0.000968842417933,-0.0048704636283218,0.0,0.0,0.0,-0.0059139155782759,60.0,1.7808597087860107,-0.0,-6.399819341140757e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.091920946957543e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.574236173648389e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,7.07150247762911e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.574231080478056e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0004541597736533,285.2571716308594,294.1499938964844,288.064453125,283.2690124511719,290.3416748046875,287.4572448730469,285.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687580168247,2.210998495399963e-09,0.0009687558049336,-0.0048439418897032,0.0,0.0,0.0,-0.0059088976122438,60.0,1.7510892152786257,-0.0,-6.398676077878919e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.091920946957543e-05,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762451171875,0.0,0.0,9.574236173648389e-05,299.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,7.07150247762911e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.574231080478056e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27557373046875,0.0,0.0,0.0004541597736533,285.2571716308594,294.1499938964844,288.064453125,283.2690124511719,290.3416748046875,287.4572448730469,285.45330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687580168247,2.210998495399963e-09,0.0009687558049336,-0.0048439418897032,0.0,0.0,0.0,-0.0059088976122438,60.0,1.7510892152786257,-0.0,-6.398676077878919e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763671875,0.0,0.0,9.092168329516426e-05,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764892578125,0.0,0.0,9.574497380526736e-05,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763061523437,0.0,0.0,7.071695290505886e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,9.574491559760644e-05,298.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004541721427813,285.2576904296875,294.1499938964844,288.0395202636719,283.2625732421875,290.3219299316406,287.4432983398437,285.4541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687842684797,2.2140673738846317e-09,0.0009687820565886,-0.0048519833944737,0.0,0.0,0.0,-0.0059104189276695,60.0,1.7349121570587158,-0.0,-6.399022822733968e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.0928420831915e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,9.575206058798358e-05,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,7.072219159454107e-05,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.575200965628028e-05,298.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27606201171875,0.0,0.0,0.0004542057868093,285.2581787109375,294.1499938964844,288.0133056640625,283.2552185058594,290.3021240234375,287.42889404296875,285.45489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968855805695,2.2224386775349103e-09,0.0009688535938039,-0.0048739193007349,0.0,0.0,0.0,-0.005914568901062,60.0,1.718003749847412,-0.0,-6.399968555115265e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.095501445699485e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.578006574884056e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.07428771420382e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.578001481713728e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004543386457953,285.2591857910156,294.1499938964844,287.9572448730469,283.2378234863281,290.2622985839844,287.3983154296875,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096913886955,2.255541975415553e-09,0.0009691365994513,-0.0049606617540121,0.0,0.0,0.0,-0.005930979270488,60.0,1.681893825531006,-0.0,-6.403709562619042e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.277099609375,0.0,0.0,9.095501445699485e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.578006574884056e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27703857421875,0.0,0.0,7.07428771420382e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.578001481713728e-05,298.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,0.0004543386457953,285.2591857910156,294.1499938964844,287.9572448730469,283.2378234863281,290.2622985839844,287.3983154296875,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096913886955,2.255541975415553e-09,0.0009691365994513,-0.0049606617540121,0.0,0.0,0.0,-0.005930979270488,60.0,1.681893825531006,-0.0,-6.403709562619042e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.099861199501902e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.582597704138608e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.077678310452029e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.582591883372515e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004545564006548,285.2602233886719,294.1499938964844,287.8967590332031,283.2172241210937,290.2221374511719,287.3650817871094,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696030756458,2.309822555446317e-09,0.0009696007473394,-0.0051028970628976,0.0,0.0,0.0,-0.0059578884392976,60.0,1.6430654525756836,-0.0,-6.409845809685066e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,9.099861199501902e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2777099609375,0.0,0.0,9.582597704138608e-05,299.0027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2775573730469,0.0,0.0,7.077678310452029e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27764892578125,0.0,0.0,9.582591883372515e-05,298.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,0.0004545564006548,285.2602233886719,294.1499938964844,287.8967590332031,283.2172241210937,290.2221374511719,287.3650817871094,285.4580383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696030756458,2.309822555446317e-09,0.0009696007473394,-0.0051028970628976,0.0,0.0,0.0,-0.0059578884392976,60.0,1.6430654525756836,-0.0,-6.409845809685066e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.105868957703932e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.58892414928414e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.082350930431858e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.58891905611381e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004548565484583,285.26129150390625,294.1499938964844,287.8323974609375,283.1937255859375,290.1815490722656,287.3280029296875,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702429524622,2.384647368458559e-09,0.0009702405659481,-0.0052989656105637,0.0,0.0,0.0,-0.005994982086122,60.0,1.6015117168426514,-0.0,-6.41830979475344e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.49957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,9.105868957703932e-05,298.4630432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782592773437,0.0,0.0,9.58892414928414e-05,298.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.278076171875,0.0,0.0,7.082350930431858e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,9.58891905611381e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2776184082031,0.0,0.0,0.0004548565484583,285.26129150390625,294.1499938964844,287.8323974609375,283.1937255859375,290.1815490722656,287.3280029296875,285.4595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702429524622,2.384647368458559e-09,0.0009702405659481,-0.0052989656105637,0.0,0.0,0.0,-0.005994982086122,60.0,1.6015117168426514,-0.0,-6.41830979475344e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.113540727412328e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.597002645023168e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.08831794327125e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.596997551852836e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0004552397585939,285.2623596191406,294.1499938964844,287.7646484375,283.16766357421875,290.1405029296875,287.2867431640625,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710600133985,2.4801940501362196e-09,0.0009710575686767,-0.0055493311956524,0.0,0.0,0.0,-0.0060423486866056,60.0,1.5578738451004028,-0.0,-6.429124965734445e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786865234375,0.0,0.0,9.113540727412328e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,9.597002645023168e-05,298.9960327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27862548828125,0.0,0.0,7.08831794327125e-05,298.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,9.596997551852836e-05,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781677246094,0.0,0.0,0.0004552397585939,285.2623596191406,294.1499938964844,287.7646484375,283.16766357421875,290.1405029296875,287.2867431640625,285.4610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710600133985,2.4801940501362196e-09,0.0009710575686767,-0.0055493311956524,0.0,0.0,0.0,-0.0060423486866056,60.0,1.5578738451004028,-0.0,-6.429124965734445e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789611816406,0.0,0.0,9.117931767832488e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2790832519531,0.0,0.0,9.60162651608698e-05,298.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.091732550179586e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.601621422916652e-05,298.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784423828125,0.0,0.0,0.0004554590850602,285.26287841796875,294.1499938964844,287.72967529296875,283.1537780761719,290.1197814941406,287.2644958496094,285.4618225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009715277119539,2.534883636329255e-09,0.0009715252090245,-0.0056926370598375,0.0,0.0,0.0,-0.0060694608837366,60.0,1.5353904962539673,-0.0,-6.435320187847537e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.122810297412798e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27935791015625,0.0,0.0,9.606764069758356e-05,298.9925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2791748046875,0.0,0.0,7.095527689671144e-05,298.2633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2792663574219,0.0,0.0,9.606758976588026e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004557028005365,285.263427734375,294.1499938964844,287.6940612792969,283.139404296875,290.0989074707031,287.24090576171875,285.4625549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720473899506,2.595650583359088e-09,0.0009720447706058,-0.0058518666774034,0.0,0.0,0.0,-0.0060995854437351,60.0,1.5124318599700928,-0.0,-6.442206768042524e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.129651880357414e-05,298.4530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,9.61396872298792e-05,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,7.100848597474396e-05,298.2597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,9.61396362981759e-05,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27911376953125,0.0,0.0,0.0004560445377137,285.2641296386719,294.1499938964844,287.6476135253906,283.1203308105469,290.072021484375,287.2089538574219,285.4635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727761498652,2.680865751614192e-09,0.0009727734723128,-0.0060751587152481,0.0,0.0,0.0,-0.0061418302357196,60.0,1.4825146198272705,-0.0,-6.451870149248863e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.133783169090748e-05,298.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799377441406,0.0,0.0,9.61831901804544e-05,298.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,7.10406166035682e-05,298.2577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.618314652470872e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004562509420793,285.2645263671875,294.1499938964844,287.62109375,283.1093139648437,290.0567932128906,287.1901550292969,285.4640197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732162579894,2.732330584009901e-09,0.0009732135222293,-0.0062100132927298,0.0,0.0,0.0,-0.0061673433519899,60.0,1.4654546976089478,-0.0,-6.457710099994074e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.146359661826864e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.631562716094776e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.113843457773328e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.631557622924448e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004568791482597,285.2656555175781,294.1499938964844,287.5462951660156,283.07769775390625,290.0140991210937,287.1335754394531,285.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888980832338461e-09,0.0009745530551299,-0.0066204848699271,0.0,0.0,0.0,-0.0062450016848742,60.0,1.417133331298828,-0.0,-6.475501379554771e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
