time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12270000,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2804260253906,0.0,0.0,9.146359661826864e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.280517578125,0.0,0.0,9.631562716094776e-05,298.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803649902344,0.0,0.0,7.113843457773328e-05,298.2516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,9.631557622924448e-05,298.429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,0.0004568791482597,285.2656555175781,294.1499938964844,287.5462951660156,283.07769775390625,290.0140991210937,287.1335754394531,285.4654846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745559073053,2.888980832338461e-09,0.0009745530551299,-0.0066204848699271,0.0,0.0,0.0,-0.0062450016848742,60.0,1.417133331298828,-0.0,-6.475501379554771e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.160453191725536e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.646404214436188e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,7.124804687919095e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.646399121265858e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0004575831699185,285.26678466796875,294.1499938964844,287.4701538085937,283.04498291015625,289.9707336425781,287.0706481933594,285.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.007080509327352,0.0,0.0,0.0,-0.0063320356421172,60.0,1.3678301572799685,-0.0,-6.495469762057837e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2810363769531,0.0,0.0,9.160453191725536e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,9.646404214436188e-05,298.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,7.124804687919095e-05,298.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,9.646399121265858e-05,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2805480957031,0.0,0.0,0.0004575831699185,285.26678466796875,294.1499938964844,287.4701538085937,283.04498291015625,289.9707336425781,287.0706481933594,285.4669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760573739185,3.0645435078469063e-09,0.0009760542889125,-0.007080509327352,0.0,0.0,0.0,-0.0063320356421172,60.0,1.3678301572799685,-0.0,-6.495469762057837e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.176026651402935e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.662803495302796e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.136917702155188e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.662798402132466e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004583610862027,285.2679443359375,294.1499938964844,287.3931884765625,283.0114440917969,289.9266662597656,287.0007019042969,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.258540104411622e-09,0.0009777131490409,-0.00758882984519,0.0,0.0,0.0,-0.0064282082021236,60.0,1.3178470134735107,-0.0,-6.517571193853655e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.176026651402935e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.662803495302796e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,7.136917702155188e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.662798402132466e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811889648437,0.0,0.0,0.0004583610862027,285.2679443359375,294.1499938964844,287.3931884765625,283.0114440917969,289.9266662597656,287.0007019042969,285.4682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777164086699,3.258540104411622e-09,0.0009777131490409,-0.00758882984519,0.0,0.0,0.0,-0.0064282082021236,60.0,1.3178470134735107,-0.0,-6.517571193853655e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820129394531,0.0,0.0,9.1842062829528e-05,298.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,9.671416773926468e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2819519042969,0.0,0.0,7.143279071897268e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28204345703125,0.0,0.0,9.671411680756135e-05,298.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,0.0004587696748785,285.2685241699219,294.1499938964844,287.3545837402344,282.9945068359375,289.9043884277344,286.9636535644531,285.468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785877773538,3.360431488630411e-09,0.0009785844013094,-0.0078558092936873,0.0,0.0,0.0,-0.006478720344603,60.0,1.2927212715148926,-0.0,-6.529193541382483e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.192722791340202e-05,298.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2824401855469,0.0,0.0,9.680385119281708e-05,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822570800781,0.0,0.0,7.149903103709221e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823486328125,0.0,0.0,9.68038075370714e-05,298.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,0.0004591951146721,285.26910400390625,294.1499938964844,287.31591796875,282.9775085449219,289.8819580078125,286.92498779296875,285.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794951183721,3.46652573313122e-09,0.0009794916259124,-0.0081337997689843,0.0,0.0,0.0,-0.0065313158556818,60.0,1.2675392627716064,-0.0,-6.541306873941721e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.210428106598556e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,9.699029760668054e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,7.163674308685586e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.699025395093486e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004600795218721,285.270263671875,294.1499938964844,287.2388610839844,282.94354248046875,289.836669921875,286.8437194824219,285.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084415560093e-09,0.0009813776705414,-0.0087117049843072,0.0,0.0,0.0,-0.0066406563855707,60.0,1.217150330543518,-0.0,-6.56652545671932e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829895019531,0.0,0.0,9.210428106598556e-05,298.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,9.699029760668054e-05,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2829284667969,0.0,0.0,7.163674308685586e-05,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,9.699025395093486e-05,298.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004600795218721,285.270263671875,294.1499938964844,287.2388610839844,282.94354248046875,289.836669921875,286.8437194824219,285.4710388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813813958317,3.687084415560093e-09,0.0009813776705414,-0.0087117049843072,0.0,0.0,0.0,-0.0066406563855707,60.0,1.217150330543518,-0.0,-6.56652545671932e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.22886756598018e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.718447108753026e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,7.178015221143141e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.718442015582696e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0004610005998983,285.271484375,294.1499938964844,287.1625061035156,282.9098815917969,289.7906799316406,286.7568054199219,285.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916781565749261e-09,0.0009833418298512,-0.009313547052443,0.0,0.0,0.0,-0.0067545273341238,60.0,1.167000412940979,-0.0,-6.592839696395458e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,9.22886756598018e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837829589844,0.0,0.0,9.718447108753026e-05,298.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,7.178015221143141e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2837219238281,0.0,0.0,9.718442015582696e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0004610005998983,285.271484375,294.1499938964844,287.1625061035156,282.9098815917969,289.7906799316406,286.7568054199219,285.47235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833457879722,3.916781565749261e-09,0.0009833418298512,-0.009313547052443,0.0,0.0,0.0,-0.0067545273341238,60.0,1.167000412940979,-0.0,-6.592839696395458e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.247689740732312e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.738267544889824e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,7.19265517545864e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.738263179315254e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004619408282451,285.2726745605469,294.1499938964844,287.0873718261719,282.8768920898437,289.7441101074219,286.6658630371094,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260224460884e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.117315411567688,-0.0,-6.619756476311522e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,9.247689740732312e-05,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.738267544889824e-05,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,7.19265517545864e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.284423828125,0.0,0.0,9.738263179315254e-05,298.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2839050292969,0.0,0.0,0.0004619408282451,285.2726745605469,294.1499938964844,287.0873718261719,282.8768920898437,289.7441101074219,286.6658630371094,285.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853510418906,4.151260224460884e-09,0.0009853469673544,-0.0099279070273041,0.0,0.0,0.0,-0.0068707689642906,60.0,1.117315411567688,-0.0,-6.619756476311522e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.26662323763594e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.75820585153997e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.207380986073986e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.75820075836964e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004628865863196,285.27392578125,294.1499938964844,287.0139465332031,282.8450012207031,289.69696044921875,286.57147216796875,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387121332882771e-09,0.000987363862805,-0.0105458758771419,0.0,0.0,0.0,-0.006987695582211,60.0,1.0685361623764038,-0.0,-6.64688712959105e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,9.26662323763594e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851867675781,0.0,0.0,9.75820585153997e-05,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.207380986073986e-05,298.19488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,9.75820075836964e-05,298.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0004628865863196,285.27392578125,294.1499938964844,287.0139465332031,282.8450012207031,289.69696044921875,286.57147216796875,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873681701719,4.387121332882771e-09,0.000987363862805,-0.0105458758771419,0.0,0.0,0.0,-0.006987695582211,60.0,1.0685361623764038,-0.0,-6.64688712959105e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,9.276055789086968e-05,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855529785156,0.0,0.0,9.768138261279093e-05,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,7.214717334136367e-05,298.1900939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,9.768133895704524e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0004633577773347,285.2745361328125,294.1499938964844,286.9780578613281,282.82958984375,289.67315673828125,286.52349853515625,285.4755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883731836453,4.504627781898307e-09,0.0009883686434477,-0.0108537459746003,0.0,0.0,0.0,-0.0070459488779306,60.0,1.044511318206787,-0.0,-6.660424389792753e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.285407577408478e-05,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,9.777986269909889e-05,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857666015625,0.0,0.0,7.221991108963266e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,9.77798117673956e-05,298.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0004638248938135,285.275146484375,294.1499938964844,286.9428100585937,282.8145751953125,289.6492614746094,286.47515869140625,285.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893694659695,4.621120819336966e-09,0.0009893648093566,-0.0111589571461081,0.0,0.0,0.0,-0.0071036992594599,60.0,1.020843267440796,-0.0,-6.673858621297768e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,9.298724762629718e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864685058594,0.0,0.0,9.792009223019704e-05,298.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28631591796875,0.0,0.0,7.232348434627056e-05,298.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864074707031,0.0,0.0,9.792004857445136e-05,298.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0004644901200663,285.27606201171875,294.1499938964844,286.89324951171875,282.7937927246094,289.6146240234375,286.4053649902344,285.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907882194966,4.787017893193024e-09,0.0009907834464684,-0.0115936016663908,0.0,0.0,0.0,-0.0071859420277178,60.0,0.9873540997505188,-0.0,-6.693012721825653e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,9.303839760832489e-05,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28668212890625,0.0,0.0,9.797396342037246e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865295410156,0.0,0.0,7.236326928250492e-05,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28662109375,0.0,0.0,9.797391976462676e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.0004647456516977,285.2763977050781,294.1499938964844,286.8743896484375,282.7859802246094,289.6011047363281,286.3782043457031,285.4774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991333159618,4.850744250717298e-09,0.0009913283865898,-0.0117605607956647,0.0,0.0,0.0,-0.0072175338864326,60.0,0.9745347499847412,-0.0,-6.700378207824542e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.321727702626958e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.816232341108844e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.250239286804572e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.816227975534277e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004656391683965,285.2776794433594,294.1499938964844,286.80926513671875,282.7596435546875,289.5525207519531,286.2820129394531,285.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073574005365344e-09,0.0009932338725775,-0.0123443529009819,0.0,0.0,0.0,-0.0073280003853142,60.0,0.9302555322647096,-0.0,-6.726163803705276e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,9.321727702626958e-05,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,9.816232341108844e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28729248046875,0.0,0.0,7.250239286804572e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,9.816227975534277e-05,298.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868957519531,0.0,0.0,0.0004656391683965,285.2776794433594,294.1499938964844,286.80926513671875,282.7596435546875,289.5525207519531,286.2820129394531,285.4786071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932388784363,5.073574005365344e-09,0.0009932338725775,-0.0123443529009819,0.0,0.0,0.0,-0.0073280003853142,60.0,0.9302555322647096,-0.0,-6.726163803705276e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.339066309621558e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.834491356741636e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,7.263725274242461e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.834486991167068e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0004665052692871,285.2789611816406,294.1499938964844,286.7478942871094,282.73590087890625,289.503662109375,286.1873474121094,285.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289567006627749e-09,0.0009950808016583,-0.0129102226346731,0.0,0.0,0.0,-0.0074350778013467,60.0,0.887811005115509,-0.0,-6.75120546134167e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.339066309621558e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882385253906,0.0,0.0,9.834491356741636e-05,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880859375,0.0,0.0,7.263725274242461e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,9.834486991167068e-05,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,0.0004665052692871,285.2789611816406,294.1499938964844,286.7478942871094,282.73590087890625,289.503662109375,286.1873474121094,285.4797668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950861567631,5.289567006627749e-09,0.0009950808016583,-0.0129102226346731,0.0,0.0,0.0,-0.0074350778013467,60.0,0.887811005115509,-0.0,-6.75120546134167e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.355711517855524e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.852019866229966e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,7.276671385625377e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.852015500655398e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0004673367657233,285.2802429199219,294.1499938964844,286.6908264160156,282.71514892578125,289.4544982910156,286.095947265625,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968595113605,5.496927357739878e-09,0.0009968540398404,-0.0134534630924463,0.0,0.0,0.0,-0.0075378753244876,60.0,0.848189115524292,-0.0,-6.775289307370258e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889404296875,0.0,0.0,9.355711517855524e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890319824219,0.0,0.0,9.852019866229966e-05,298.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,7.276671385625377e-05,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889709472656,0.0,0.0,9.852015500655398e-05,298.392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,0.0004673367657233,285.2802429199219,294.1499938964844,286.6908264160156,282.71514892578125,289.4544982910156,286.095947265625,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968595113605,5.496927357739878e-09,0.0009968540398404,-0.0134534630924463,0.0,0.0,0.0,-0.0075378753244876,60.0,0.848189115524292,-0.0,-6.775289307370258e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2893371582031,0.0,0.0,9.363766730530187e-05,298.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2894287109375,0.0,0.0,9.86050145002082e-05,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892761230469,0.0,0.0,7.28293671272695e-05,298.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,9.860497812042011e-05,298.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0004677391261793,285.2809143066406,294.1499938964844,286.6640625,282.7060546875,289.4298400878906,286.0517272949219,285.4814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997717725113,5.597268870616291e-09,0.0009977121371775,-0.0137163335457444,0.0,0.0,0.0,-0.007587619125843,60.0,0.8294153213500977,-0.0,-6.786959261262382e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.371620399178936e-05,298.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,9.868772758636624e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897033691406,0.0,0.0,7.289044879144058e-05,298.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,9.868768393062056e-05,298.3886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0004681314458139,285.28155517578125,294.1499938964844,286.6385498046875,282.6978454589844,289.4051513671875,286.0086364746094,285.4820251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998554402031,5.6951079407951966e-09,0.0009985486976802,-0.0139726446941494,0.0,0.0,0.0,-0.007636122405529,60.0,0.8114067316055298,-0.0,-6.798347840231146e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.386671445099636e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.8846219771076e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.300751167349517e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.884617611533032e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0004688832850661,285.28289794921875,294.1499938964844,286.59161376953125,282.684326171875,289.3557434082031,285.92608642578125,285.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882602849283103e-09,0.0010001519694924,-0.0144638223573565,0.0,0.0,0.0,-0.0077290716581046,60.0,0.7777472138404846,-0.0,-6.820199160983975e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.386671445099636e-05,298.3819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906494140625,0.0,0.0,9.8846219771076e-05,298.919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.300751167349517e-05,298.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,9.884617611533032e-05,298.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901306152344,0.0,0.0,0.0004688832850661,285.28289794921875,294.1499938964844,286.59161376953125,282.684326171875,289.3557434082031,285.92608642578125,285.48309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001579066738,5.882602849283103e-09,0.0010001519694924,-0.0144638223573565,0.0,0.0,0.0,-0.0077290716581046,60.0,0.7777472138404846,-0.0,-6.820199160983975e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,9.400634735357016e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.899325959850104e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.311611989280209e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.899321594275534e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004695807874668,285.2842102050781,294.1499938964844,286.55047607421875,282.6750183105469,289.3063659667969,285.84930419921875,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056544599175595e-09,0.0010016394080594,-0.0149194849655032,0.0,0.0,0.0,-0.007815302349627,60.0,0.7477796673774719,-0.0,-6.84050149857285e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,9.400634735357016e-05,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29150390625,0.0,0.0,9.899325959850104e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.311611989280209e-05,298.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,9.899321594275534e-05,298.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.0004695807874668,285.2842102050781,294.1499938964844,286.55047607421875,282.6750183105469,289.3063659667969,285.84930419921875,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016454616561,6.056544599175595e-09,0.0010016394080594,-0.0149194849655032,0.0,0.0,0.0,-0.007815302349627,60.0,0.7477796673774719,-0.0,-6.84050149857285e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.41321995924227e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.912578389048576e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,7.32140033505857e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,9.912574023474008e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0004702094302047,285.2855529785156,294.1499938964844,286.5156555175781,282.6703186035156,289.25714111328125,285.7792663574219,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213314307501605e-09,0.0010029800469055,-0.0153301553800702,0.0,0.0,0.0,-0.0078930202871561,60.0,0.721881628036499,-0.0,-6.858826395728101e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922668457031,0.0,0.0,9.41321995924227e-05,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923583984375,0.0,0.0,9.912578389048576e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,7.32140033505857e-05,298.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29229736328125,0.0,0.0,9.912574023474008e-05,298.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.0004702094302047,285.2855529785156,294.1499938964844,286.5156555175781,282.6703186035156,289.25714111328125,285.7792663574219,285.48516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029862169176,6.213314307501605e-09,0.0010029800469055,-0.0153301553800702,0.0,0.0,0.0,-0.0078930202871561,60.0,0.721881628036499,-0.0,-6.858826395728101e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.424058953300118e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.923992183757946e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,7.329830259550363e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.92398854577914e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004707508778665,285.28692626953125,294.1499938964844,286.4877014160156,282.6706237792969,289.20819091796875,285.7164001464844,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483307499723204e-09,0.0010041346540674,-0.0156838372349739,0.0,0.0,0.0,-0.0079599544405937,60.0,0.7002546787261963,-0.0,-6.874627445085936e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.424058953300118e-05,298.3674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.923992183757946e-05,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930908203125,0.0,0.0,7.329830259550363e-05,298.1031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,9.92398854577914e-05,298.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0004707508778665,285.28692626953125,294.1499938964844,286.4877014160156,282.6706237792969,289.20819091796875,285.7164001464844,285.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041409404948,6.3483307499723204e-09,0.0010041346540674,-0.0156838372349739,0.0,0.0,0.0,-0.0079599544405937,60.0,0.7002546787261963,-0.0,-6.874627445085936e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,9.428613702766596e-05,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,9.928788495017216e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.333372923312709e-05,298.09967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,9.928784129442648e-05,298.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004709783825092,285.28759765625,294.1499938964844,286.4764404296875,282.6727905273437,289.18389892578125,285.6881408691406,285.48663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046261595562,6.405063146530665e-09,0.0010046197567135,-0.0158324465155601,0.0,0.0,0.0,-0.0079880785197019,60.0,0.69133460521698,-0.0,-6.881272440750763e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.4326889666263e-05,298.3628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940979003906,0.0,0.0,9.93307985481806e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.336542330449447e-05,298.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,9.933076216839254e-05,298.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.0004711819638032,285.2882995605469,294.1499938964844,286.46710205078125,282.67633056640625,289.15966796875,285.66162109375,285.48712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050603887066,6.455823431394947e-09,0.0010050538694486,-0.015965411439538,0.0,0.0,0.0,-0.008013242855668,60.0,0.683415412902832,-0.0,-6.887220393991812e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.437698463443668e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,9.938355651684104e-05,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,7.340438605751842e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29473876953125,0.0,0.0,9.938352013705298e-05,298.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2943420410156,0.0,0.0,0.0004714322276413,285.2893981933594,294.1499938964844,286.45623779296875,282.6850891113281,289.1212158203125,285.6235656738281,285.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055940365418,6.518222406270979e-09,0.0010055875172838,-0.0161288641393184,0.0,0.0,0.0,-0.0080441776663064,60.0,0.673460841178894,-0.0,-6.894536141999198e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.438685810891911e-05,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,9.939395386027172e-05,298.89532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,7.3412069468759e-05,298.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.939391020452604e-05,298.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0004714815295301,285.2896728515625,294.1499938964844,286.454345703125,282.6878967285156,289.1116638183594,285.6147766113281,285.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056991595774,6.530517904224098e-09,0.0010056926403194,-0.0161610729992389,0.0,0.0,0.0,-0.0080502731725573,60.0,0.6714312434196472,-0.0,-6.895977833210054e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
