time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272340,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.441582369618118e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.942444739863276e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.343459583353251e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.94244110188447e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004716262046713,285.2910461425781,294.1499938964844,286.45001220703125,282.70562744140625,289.0643615722656,285.57696533203125,285.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060076601803,6.566574395350244e-09,0.0010060011409223,-0.0162555202841758,0.0,0.0,0.0,-0.0080681480467319,60.0,0.6650320887565613,-0.0,-6.900206983573298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.441582369618118e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958984375,0.0,0.0,9.942444739863276e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957763671875,0.0,0.0,7.343459583353251e-05,298.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958374023437,0.0,0.0,9.94244110188447e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,0.0004716262046713,285.2910461425781,294.1499938964844,286.45001220703125,282.70562744140625,289.0643615722656,285.57696533203125,285.48895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060076601803,6.566574395350244e-09,0.0010060011409223,-0.0162555202841758,0.0,0.0,0.0,-0.0080681480467319,60.0,0.6650320887565613,-0.0,-6.900206983573298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.442440932616591e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.94334914139472e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,7.344126788666472e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.943345503415912e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0004716691037174,285.2924194335937,294.1499938964844,286.45001220703125,282.7259521484375,289.0178527832031,285.547119140625,285.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244970884521e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734379589557,60.0,0.6627478003501892,-0.0,-6.901458959873707e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.442440932616591e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968139648437,0.0,0.0,9.94334914139472e-05,298.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,7.344126788666472e-05,298.080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,9.943345503415912e-05,298.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963562011719,0.0,0.0,0.0004716691037174,285.2924194335937,294.1499938964844,286.45001220703125,282.7259521484375,289.0178527832031,285.547119140625,285.4898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060989297926,6.577244970884521e-09,0.0010060924105346,-0.0162834711372852,0.0,0.0,0.0,-0.0080734379589557,60.0,0.6627478003501892,-0.0,-6.901458959873707e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.442459850106388e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.943368786480278e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,7.3441413405817e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.943365148501472e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0004716700641438,285.2938232421875,294.1499938964844,286.45001220703125,282.7449645996094,288.9721984863281,285.5246276855469,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.5774550250807814e-09,0.0010060941567644,-0.0162840224802494,0.0,0.0,0.0,-0.0080735422670841,60.0,0.6619488596916199,-0.0,-6.901483828869459e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.442459850106388e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,9.943368786480278e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.297607421875,0.0,0.0,7.3441413405817e-05,298.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.943365148501472e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,0.0004716700641438,285.2938232421875,294.1499938964844,286.45001220703125,282.7449645996094,288.9721984863281,285.5246276855469,285.4906921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061007924377,6.5774550250807814e-09,0.0010060941567644,-0.0162840224802494,0.0,0.0,0.0,-0.0080735422670841,60.0,0.6619488596916199,-0.0,-6.901483828869459e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2981262207031,0.0,0.0,9.44218336371705e-05,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,9.94307774817571e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,7.343926699832082e-05,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,9.943074110196903e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0004716562398243,285.2945251464844,294.1499938964844,286.45001220703125,282.75396728515625,288.9496765136719,285.51544189453125,285.4911193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006071222946,6.573996014225258e-09,0.001006064703688,-0.0162749607115983,0.0,0.0,0.0,-0.0080718277022242,60.0,0.6616310477256775,-0.0,-6.90107810896734e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.44171188166365e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986755371094,0.0,0.0,9.942581527866424e-05,298.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2985534667969,0.0,0.0,7.343559991568327e-05,298.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.942577889887616e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.0004716327239293,285.29522705078125,294.1499938964844,286.45001220703125,282.7626647949219,288.9273681640625,285.50738525390625,285.4915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006020931527,6.568114940819214e-09,0.0010060144122689,-0.0162595547735691,0.0,0.0,0.0,-0.0080689126625657,60.0,0.6613186001777649,-0.0,-6.900388171970917e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.440231951884924e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.941023017745464e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,7.342408935073763e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.941019379766658e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004715587710961,285.2966613769531,294.1499938964844,286.45001220703125,282.7791442871094,288.88330078125,285.4940490722656,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645714670761e-09,0.0010058564366772,-0.0162111762911081,0.0,0.0,0.0,-0.0080597568303346,60.0,0.660682737827301,-0.0,-6.89822101662685e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.440231951884924e-05,298.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,9.941023017745464e-05,298.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,7.342408935073763e-05,298.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,9.941019379766658e-05,298.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991638183594,0.0,0.0,0.0004715587710961,285.2966613769531,294.1499938964844,286.45001220703125,282.7791442871094,288.88330078125,285.4940490722656,285.4923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058629559352,6.549645714670761e-09,0.0010058564366772,-0.0162111762911081,0.0,0.0,0.0,-0.0080597568303346,60.0,0.660682737827301,-0.0,-6.89822101662685e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.438009874429554e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.938683069776744e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.340680167544633e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.938679431797937e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0004714477981906,285.2980651855469,294.1499938964844,286.45001220703125,282.79443359375,288.8401184082031,285.4840087890625,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521937212511375e-09,0.0010056195314973,-0.016138594597578,0.0,0.0,0.0,-0.0080460207536816,60.0,0.6600143909454346,-0.0,-6.894971704696219e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005065917969,0.0,0.0,9.438009874429554e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,9.938683069776744e-05,298.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30047607421875,0.0,0.0,7.340680167544633e-05,298.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.300537109375,0.0,0.0,9.938679431797937e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3001403808594,0.0,0.0,0.0004714477981906,285.2980651855469,294.1499938964844,286.45001220703125,282.79443359375,288.8401184082031,285.4840087890625,285.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056260507553,6.521937212511375e-09,0.0010056195314973,-0.016138594597578,0.0,0.0,0.0,-0.0080460207536816,60.0,0.6600143909454346,-0.0,-6.894971704696219e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.43518098210916e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.935704292729496e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.338480645557866e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.93570065475069e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0004713064990937,285.29949951171875,294.1499938964844,286.45001220703125,282.8085632324219,288.797607421875,285.47607421875,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.486671200178762e-09,0.0010053180158138,-0.0160462167114019,0.0,0.0,0.0,-0.0080285379663109,60.0,0.659318745136261,-0.0,-6.890836345974094e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.43518098210916e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,9.935704292729496e-05,298.8671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,7.338480645557866e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,9.93570065475069e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3011169433594,0.0,0.0,0.0004713064990937,285.29949951171875,294.1499938964844,286.45001220703125,282.8085632324219,288.797607421875,285.47607421875,285.493896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053245350718,6.486671200178762e-09,0.0010053180158138,-0.0160462167114019,0.0,0.0,0.0,-0.0080285379663109,60.0,0.659318745136261,-0.0,-6.890836345974094e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.431712533114478e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,9.932051762007176e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,7.335782720474526e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.93204812402837e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.000471133243991,285.3009033203125,294.1499938964844,286.45001220703125,282.82159423828125,288.75592041015625,285.4701538085937,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443431566083291e-09,0.0010049482807517,-0.0159329511225223,0.0,0.0,0.0,-0.008007101714611,60.0,0.6585878133773804,-0.0,-6.885768044639917e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.431712533114478e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025207519531,0.0,0.0,9.932051762007176e-05,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3023986816406,0.0,0.0,7.335782720474526e-05,298.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3024597167969,0.0,0.0,9.93204812402837e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.000471133243991,285.3009033203125,294.1499938964844,286.45001220703125,282.82159423828125,288.75592041015625,285.4701538085937,285.49462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049546835944,6.443431566083291e-09,0.0010049482807517,-0.0159329511225223,0.0,0.0,0.0,-0.008007101714611,60.0,0.6585878133773804,-0.0,-6.885768044639917e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,9.429768397239968e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,9.930004307534546e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028869628906,0.0,0.0,7.334270048886538e-05,298.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.302978515625,0.0,0.0,9.93000066955574e-05,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3025817871094,0.0,0.0,0.0004710361245088,285.3016357421875,294.1499938964844,286.45001220703125,282.82769775390625,288.7353820800781,285.4677429199219,285.4949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047474643215,6.419194065188094e-09,0.0010047410614788,-0.0158694628626108,0.0,0.0,0.0,-0.0079950867220759,60.0,0.6582122445106506,-0.0,-6.882928005325084e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,9.427687473362312e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30352783203125,0.0,0.0,9.927812789101154e-05,298.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30340576171875,0.0,0.0,7.332651148317382e-05,298.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,9.927809151122348e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030700683594,0.0,0.0,0.0004709321656264,285.3023376464844,294.1499938964844,286.45001220703125,282.83355712890625,288.7149963378906,285.46563720703125,285.495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045255767181,6.393253926262332e-09,0.0010045191738754,-0.0158015117049217,0.0,0.0,0.0,-0.0079822270199656,60.0,0.6578301787376404,-0.0,-6.879889014044238e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,9.423725714441387e-05,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,9.923641482600942e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,7.329570507863536e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,9.923637844622137e-05,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.303955078125,0.0,0.0,0.0004707342886831,285.3036193847656,294.1499938964844,286.45001220703125,282.8432312011719,288.6795959472656,285.4624938964844,285.4960021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041033383458,6.343880087911202e-09,0.0010040970519185,-0.0156721770763397,0.0,0.0,0.0,-0.0079577500000596,60.0,0.6571434140205383,-0.0,-6.874105906717888e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,9.423160372534768e-05,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,9.92304558167234e-05,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30438232421875,0.0,0.0,7.329130312427878e-05,298.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,9.923041943693534e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,0.0004707060579676,285.30377197265625,294.1499938964844,286.45001220703125,282.844482421875,288.6748046875,285.4621276855469,285.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040431516245,6.3368328362400925e-09,0.0010040367487818,-0.0156537164002656,0.0,0.0,0.0,-0.0079542566090822,60.0,0.6570486426353455,-0.0,-6.873280966601669e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.418177069164813e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.917798161040992e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.325254409806803e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.917794523062184e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004704571329057,285.3052062988281,294.1499938964844,286.45001220703125,282.8544616699219,288.63531494140625,285.4593811035156,285.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274722075261252e-09,0.0010035056620836,-0.0154910152778029,0.0,0.0,0.0,-0.0079234652221202,60.0,0.6562446355819702,-0.0,-6.866010693329373e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.418177069164813e-05,298.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.917798161040992e-05,298.8541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3053894042969,0.0,0.0,7.325254409806803e-05,298.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3054504394531,0.0,0.0,9.917794523062184e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3050842285156,0.0,0.0,0.0004704571329057,285.3052062988281,294.1499938964844,286.45001220703125,282.8544616699219,288.63531494140625,285.4593811035156,285.49676513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003511948511,6.274722075261252e-09,0.0010035056620836,-0.0154910152778029,0.0,0.0,0.0,-0.0079234652221202,60.0,0.6562446355819702,-0.0,-6.866010693329373e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.412800864083692e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.912136010825634e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.321072916965932e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.912132372846828e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0004701885627582,285.3066711425781,294.1499938964844,286.45001220703125,282.8634948730469,288.5965270996094,285.457275390625,285.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207709901673297e-09,0.0010029326658695,-0.0153154749423265,0.0,0.0,0.0,-0.0078902449458837,60.0,0.6554211974143982,-0.0,-6.858170564782995e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.412800864083692e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,9.912136010825634e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,7.321072916965932e-05,298.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30645751953125,0.0,0.0,9.912132372846828e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060913085937,0.0,0.0,0.0004701885627582,285.3066711425781,294.1499938964844,286.45001220703125,282.8634948730469,288.5965270996094,285.457275390625,285.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029388358816,6.207709901673297e-09,0.0010029326658695,-0.0153154749423265,0.0,0.0,0.0,-0.0078902449458837,60.0,0.6554211974143982,-0.0,-6.858170564782995e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.407092875335366e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,9.906126069836318e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.316633127629757e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.906122431857511e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0004699034616351,285.30810546875,294.1499938964844,286.45001220703125,282.8716735839844,288.55841064453125,285.4556579589844,285.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.6545820832252502,-0.0,-6.849853662060923e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074645996094,0.0,0.0,9.407092875335366e-05,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075256347656,0.0,0.0,9.906126069836318e-05,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30743408203125,0.0,0.0,7.316633127629757e-05,298.0601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3074951171875,0.0,0.0,9.906122431857511e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30712890625,0.0,0.0,0.0004699034616351,285.30810546875,294.1499938964844,286.45001220703125,282.8716735839844,288.55841064453125,285.4556579589844,285.49810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023305658251,6.136577024307144e-09,0.001002324395813,-0.0151291359215974,0.0,0.0,0.0,-0.0078549813479185,60.0,0.6545820832252502,-0.0,-6.849853662060923e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.40413447096944e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,9.903009777190164e-05,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30792236328125,0.0,0.0,7.314331742236391e-05,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,9.903006139211357e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0004697556432802,285.308837890625,294.1499938964844,286.45001220703125,282.8754272460937,288.5396423339844,285.4549865722656,285.4984436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020151967182,6.0997003004104045e-09,0.0010020090267062,-0.0150325344875454,0.0,0.0,0.0,-0.0078366994857788,60.0,0.6541577577590942,-0.0,-6.845543509825802e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.401115676155314e-05,298.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085632324219,0.0,0.0,9.899831638904288e-05,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,7.311984518310055e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.89982800092548e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3081359863281,0.0,0.0,0.0004696048854384,285.3095397949219,294.1499938964844,286.45001220703125,282.87896728515625,288.5210266113281,285.45440673828125,285.4987487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001693541184,6.062085944336104e-09,0.0010016874875873,-0.0149340005591511,0.0,0.0,0.0,-0.0078180525451898,60.0,0.6537312269210815,-0.0,-6.841148803005126e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.394933294970542e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.893321112031116e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,7.307175837922841e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.89331747405231e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0004692960646934,285.3110046386719,294.1499938964844,286.45001220703125,282.8854675292969,288.4843139648437,285.4534606933594,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,0.652873158454895,-0.0,-6.832151200342197e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.394933294970542e-05,298.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095703125,0.0,0.0,9.893321112031116e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094787597656,0.0,0.0,7.307175837922841e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095397949219,0.0,0.0,9.89331747405231e-05,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091735839844,0.0,0.0,0.0004692960646934,285.3110046386719,294.1499938964844,286.45001220703125,282.8854675292969,288.4843139648437,285.4534606933594,285.4993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010346304625,5.985036910516328e-09,0.0010010285768657,-0.0147321624681353,0.0,0.0,0.0,-0.0077798562124371,60.0,0.652873158454895,-0.0,-6.832151200342197e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.388609760208055e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,9.886661428026856e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.302257290575653e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.886658517643808e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004689801717177,285.3124389648437,294.1499938964844,286.45001220703125,282.8912048339844,288.44830322265625,285.4527282714844,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.6520111560821533,-0.0,-6.822953935170517e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.310546875,0.0,0.0,9.388609760208055e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,9.886661428026856e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,7.302257290575653e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105773925781,0.0,0.0,9.886658517643808e-05,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0004689801717177,285.3124389648437,294.1499938964844,286.45001220703125,282.8912048339844,288.44830322265625,285.4527282714844,285.5,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003605857491,5.906223066176608e-09,0.0010003546485677,-0.0145256984978914,0.0,0.0,0.0,-0.0077407849021255,60.0,0.6520111560821533,-0.0,-6.822953935170517e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,9.382208372699095e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.879920980893075e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,7.297278352780268e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.879917342914268e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0004686604370363,285.3139038085937,294.1499938964844,286.45001220703125,282.896240234375,288.41290283203125,285.4521484375,285.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.6511492729187012,-0.0,-6.813651509673947e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31158447265625,0.0,0.0,9.382208372699095e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116455078125,0.0,0.0,9.879920980893075e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,7.297278352780268e-05,298.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3116149902344,0.0,0.0,9.879917342914268e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.311279296875,0.0,0.0,0.0004686604370363,285.3139038085937,294.1499938964844,286.45001220703125,282.896240234375,288.41290283203125,285.4521484375,285.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996783919632,5.826451765500451e-09,0.0009996725711971,-0.0143167236819863,0.0,0.0,0.0,-0.0077012386173009,60.0,0.6511492729187012,-0.0,-6.813651509673947e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.375795343657956e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.87316743703559e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,7.292289956239983e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.873163799056785e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004683400911744,285.3153381347656,294.1499938964844,286.45001220703125,282.90057373046875,288.3782043457031,285.4516906738281,285.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.6502916216850281,-0.0,-6.804337004950868e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3748474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.375795343657956e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3127136230469,0.0,0.0,9.87316743703559e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125915527344,0.0,0.0,7.292289956239983e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3126525878906,0.0,0.0,9.873163799056785e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,0.0004683400911744,285.3153381347656,294.1499938964844,286.45001220703125,282.90057373046875,288.3782043457031,285.4516906738281,285.501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989948011934,5.746527254046896e-09,0.0009989890968427,-0.014107346534729,0.0,0.0,0.0,-0.0076616164296865,60.0,0.6502916216850281,-0.0,-6.804337004950868e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31317138671875,0.0,0.0,9.372604108648376e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,9.8698066722136e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131408691406,0.0,0.0,7.289808127097785e-05,298.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132019042969,0.0,0.0,9.869803761830552e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3128356933594,0.0,0.0,0.0004681806603912,285.3160705566406,294.1499938964844,286.45001220703125,282.90252685546875,288.361083984375,285.4515075683594,285.50152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998654635623,5.706755512591144e-09,0.0009986489312723,-0.0140031576156616,0.0,0.0,0.0,-0.0076418998651206,60.0,0.6498656868934631,-0.0,-6.799704266313712e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136901855469,0.0,0.0,9.369433246320114e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3137512207031,0.0,0.0,9.866468462860212e-05,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,7.287342305062339e-05,298.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.313720703125,0.0,0.0,9.866464824881405e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3133850097656,0.0,0.0,0.0004680223064497,285.3168029785156,294.1499938964844,286.45001220703125,282.904296875,288.3441162109375,285.45135498046875,285.5018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983167983591,5.667247116036833e-09,0.0009983110940083,-0.0138996569439768,0.0,0.0,0.0,-0.0076223141513764,60.0,0.6494423151016235,-0.0,-6.7951042126424e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.36343421926722e-05,298.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.860150748863816e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.282676233444363e-05,298.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,9.86014783848077e-05,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143920898437,0.0,0.0,0.0004677226534113,285.3182067871094,294.1499938964844,286.45001220703125,282.9073181152344,288.3119812011719,285.4510803222656,285.5023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976774454116,5.592484253469365e-09,0.0009976718574762,-0.01370379794389,0.0,0.0,0.0,-0.0075852507725358,60.0,0.648638129234314,-0.0,-6.786402906300283e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
