time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274680,298.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,9.363187564304098e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3148193359375,0.0,0.0,9.85989099717699e-05,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,7.282484148163348e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147888183594,0.0,0.0,9.859888086793944e-05,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,0.0004677103133872,285.3182678222656,294.1499938964844,286.45001220703125,282.9074401855469,288.3106689453125,285.4510803222656,285.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976511355489,5.589408491601944e-09,0.0009976455476135,-0.0136957401409745,0.0,0.0,0.0,-0.0075837257318198,60.0,0.6486049294471741,-0.0,-6.78604479276146e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.35711941565387e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,9.853500523604453e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.277764234459028e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.853497613221408e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.000467407196993,285.3197021484375,294.1499938964844,286.45001220703125,282.9100036621094,288.2778015136719,285.45086669921875,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.6477835774421692,-0.0,-6.777248984235484e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.35711941565387e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158874511719,0.0,0.0,9.853500523604453e-05,298.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157958984375,0.0,0.0,7.277764234459028e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.0,0.0,9.853497613221408e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.000467407196993,285.3197021484375,294.1499938964844,286.45001220703125,282.9100036621094,288.2778015136719,285.45086669921875,285.50299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970043320208,5.5137814314321085e-09,0.0009969988605007,-0.0134976170957088,0.0,0.0,0.0,-0.0075462344102561,60.0,0.6477835774421692,-0.0,-6.777248984235484e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.351289190817624e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.847361070569605e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,7.273229857673869e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.84735816018656e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0004671159840654,285.3211669921875,294.1499938964844,286.45001220703125,282.9120788574219,288.2455749511719,285.45068359375,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,0.6469821929931641,-0.0,-6.768804183820977e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.351289190817624e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31695556640625,0.0,0.0,9.847361070569605e-05,298.8240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168640136719,0.0,0.0,7.273229857673869e-05,298.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31689453125,0.0,0.0,9.84735816018656e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0004671159840654,285.3211669921875,294.1499938964844,286.45001220703125,282.9120788574219,288.2455749511719,285.45068359375,285.5035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963830234482,5.441128880789847e-09,0.0009963775519281,-0.0133072836324572,0.0,0.0,0.0,-0.007510217372328,60.0,0.6469821929931641,-0.0,-6.768804183820977e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.345758007839322e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.84153593890369e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.268927583936602e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.841533028520644e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0004668396722991,285.3226318359375,294.1499938964844,286.45001220703125,282.9136962890625,288.2138977050781,285.4505615234375,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.6462044715881348,-0.0,-6.760796367188959e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179626464844,0.0,0.0,9.345758007839322e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,9.84153593890369e-05,298.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.31793212890625,0.0,0.0,7.268927583936602e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,9.841533028520644e-05,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,0.0004668396722991,285.3226318359375,294.1499938964844,286.45001220703125,282.9136962890625,288.2138977050781,285.4505615234375,285.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957933798432,5.3721911363879835e-09,0.0009957880247384,-0.0131266806274652,0.0,0.0,0.0,-0.0074760415591299,60.0,0.6462044715881348,-0.0,-6.760796367188959e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.343121928395703e-05,298.2917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185729980469,0.0,0.0,9.838760161073878e-05,298.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3184509277344,0.0,0.0,7.266877219080925e-05,298.05694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,9.838757250690831e-05,298.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182067871094,0.0,0.0,0.0004667080065701,285.3233642578125,294.1499938964844,286.45001220703125,282.9143371582031,288.19830322265625,285.45050048828125,285.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955124696716,5.339340081178534e-09,0.0009955071145668,-0.0130406180396676,0.0,0.0,0.0,-0.0074597559869289,60.0,0.645825982093811,-0.0,-6.756982173783399e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.340581891592592e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,9.836086246650666e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,7.264901796588674e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,9.83608333626762e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0004665811429731,285.3240661621094,294.1499938964844,286.45001220703125,282.91485595703125,288.1828308105469,285.450439453125,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952418040484,5.307688066835681e-09,0.0009952364489436,-0.0129576949402689,0.0,0.0,0.0,-0.0074440645985305,60.0,0.6454546451568604,-0.0,-6.753307957296786e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.335817594546823e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.831068746279924e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.26119615137577e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.83106583589688e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004663431318476,285.3255310058594,294.1499938964844,286.45001220703125,282.9156799316406,288.1523132324219,285.45037841796875,285.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.6447349190711975,-0.0,-6.746417824388119e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.335817594546823e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201904296875,0.0,0.0,9.831068746279924e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3200988769531,0.0,0.0,7.26119615137577e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32012939453125,0.0,0.0,9.83106583589688e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,0.0004663431318476,285.3255310058594,294.1499938964844,286.45001220703125,282.9156799316406,288.1523132324219,285.45037841796875,285.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947340004146,5.248308010408209e-09,0.0009947286453098,-0.0128021305426955,0.0,0.0,0.0,-0.007414627354592,60.0,0.6447349190711975,-0.0,-6.746417824388119e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.331518231192604e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.82654164545238e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,7.257852121256292e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.826538735069336e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0004661284037865,285.3269958496094,294.1499938964844,286.45001220703125,282.9161376953125,288.1223449707031,285.4502868652344,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.644049882888794,-0.0,-6.740204128163897e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.331518231192604e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212585449219,0.0,0.0,9.82654164545238e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211669921875,0.0,0.0,7.257852121256292e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,9.826538735069336e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,0.0004661284037865,285.3269958496094,294.1499938964844,286.45001220703125,282.9161376953125,288.1223449707031,285.4502868652344,285.5057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942756732925,5.194726426793751e-09,0.000994270434603,-0.0126617541536688,0.0,0.0,0.0,-0.0073880641721189,60.0,0.644049882888794,-0.0,-6.740204128163897e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.327736188424753e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.822558058658616e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.254910451592878e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.822555148275568e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0004659394617192,285.32843017578125,294.1499938964844,286.45001220703125,282.91632080078125,288.0929260253906,285.4502258300781,285.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.6434025764465332,-0.0,-6.734738633440429e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,9.327736188424753e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3223571777344,0.0,0.0,9.822558058658616e-05,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.322265625,0.0,0.0,7.254910451592878e-05,298.0551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32232666015625,0.0,0.0,9.822555148275568e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.322021484375,0.0,0.0,0.0004659394617192,285.32843017578125,294.1499938964844,286.45001220703125,282.91632080078125,288.0929260253906,285.4502258300781,285.5062866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993872527033,5.1475836926329074e-09,0.0009938674047589,-0.0125382477417588,0.0,0.0,0.0,-0.0073646935634315,60.0,0.6434025764465332,-0.0,-6.734738633440429e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.32451948756352e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.819171827984974e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,7.252408977365121e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.819168917601928e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0004657788085751,285.32989501953125,294.1499938964844,286.45001220703125,282.916259765625,288.06402587890625,285.4501953125,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.6427962183952332,-0.0,-6.73009310503403e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,9.32451948756352e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3234558105469,0.0,0.0,9.819171827984974e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233642578125,0.0,0.0,7.252408977365121e-05,298.0543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32342529296875,0.0,0.0,9.819168917601928e-05,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231201171875,0.0,0.0,0.0004657788085751,285.32989501953125,294.1499938964844,286.45001220703125,282.916259765625,288.06402587890625,285.4501953125,285.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935296839103,5.1074953155705324e-09,0.0009935245616361,-0.0124332224950194,0.0,0.0,0.0,-0.0073448200710117,60.0,0.6427962183952332,-0.0,-6.73009310503403e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3239440917969,0.0,0.0,9.323139965999871e-05,298.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.81771809165366e-05,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32391357421875,0.0,0.0,7.251335046021268e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.323974609375,0.0,0.0,9.817715181270614e-05,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,0.0004657098616007,285.3305969238281,294.1499938964844,286.45001220703125,282.9161376953125,288.0497741699219,285.4501647949219,285.507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933825349435,5.09029085549173e-09,0.0009933774126693,-0.0123881492763757,0.0,0.0,0.0,-0.0073362910188734,60.0,0.6425098180770874,-0.0,-6.728100032660222e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,9.321916877524929e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.816430974751712e-05,298.80615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.324462890625,0.0,0.0,7.250384078361094e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,9.816428064368664e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.32421875,0.0,0.0,0.0004656488017644,285.3313293457031,294.1499938964844,286.45001220703125,282.9159545898437,288.03564453125,285.4501647949219,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993252149783,5.075049713809676e-09,0.0009932470275089,-0.0123482197523117,0.0,0.0,0.0,-0.0073287351988255,60.0,0.6422345042228699,-0.0,-6.72633433396186e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.319972741650416e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,9.814382792683318e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,7.248872134368867e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.814379882300273e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004655516531784,285.3327941894531,294.1499938964844,286.45001220703125,282.9154968261719,288.0077514648437,285.4501342773437,285.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.6417183876037598,-0.0,-6.723526269070136e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255920410156,0.0,0.0,9.319972741650416e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256530761719,0.0,0.0,9.814382792683318e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3255615234375,0.0,0.0,7.248872134368867e-05,298.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,9.814379882300273e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0004655516531784,285.3327941894531,294.1499938964844,286.45001220703125,282.9154968261719,288.0077514648437,285.4501342773437,285.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930448140949,5.050803331130282e-09,0.0009930396918207,-0.0122846970334649,0.0,0.0,0.0,-0.0073167150840163,60.0,0.6417183876037598,-0.0,-6.723526269070136e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.318723459728062e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.813067299546674e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.247900066431612e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.813064389163628e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0004654892836697,285.334228515625,294.1499938964844,286.45001220703125,282.9149169921875,287.9803771972656,285.4501037597656,285.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223349381113e-09,0.0009929065126925,-0.0122438790276646,0.0,0.0,0.0,-0.0073089911602437,60.0,0.6412522792816162,-0.0,-6.72172220106404e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3266906738281,0.0,0.0,9.318723459728062e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3267517089844,0.0,0.0,9.813067299546674e-05,298.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32666015625,0.0,0.0,7.247900066431612e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32672119140625,0.0,0.0,9.813064389163628e-05,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.326416015625,0.0,0.0,0.0004654892836697,285.334228515625,294.1499938964844,286.45001220703125,282.9149169921875,287.9803771972656,285.4501037597656,285.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929115185514,5.035223349381113e-09,0.0009929065126925,-0.0122438790276646,0.0,0.0,0.0,-0.0073089911602437,60.0,0.6412522792816162,-0.0,-6.72172220106404e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.317807416664436e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.812102507567032e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.247187750181183e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.812100324779748e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004654435324482,285.3356628417969,294.1499938964844,286.45001220703125,282.9140014648437,287.9534912109375,285.4500732421875,285.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.6408275365829468,-0.0,-6.720399170490057e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.317807416664436e-05,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3278503417969,0.0,0.0,9.812102507567032e-05,298.7982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277587890625,0.0,0.0,7.247187750181183e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32781982421875,0.0,0.0,9.812100324779748e-05,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0004654435324482,285.3356628417969,294.1499938964844,286.45001220703125,282.9140014648437,287.9534912109375,285.4500732421875,285.5088806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992813729681,5.023794713565621e-09,0.0009928087238222,-0.0122139370068907,0.0,0.0,0.0,-0.007303325459361,60.0,0.6408275365829468,-0.0,-6.720399170490057e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.316802606917918e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.811045310925692e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.24640631233342e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.811042400542648e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004653933574445,285.3371276855469,294.1499938964844,286.45001220703125,282.9125061035156,287.92706298828125,285.4500732421875,285.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.6404126286506653,-0.0,-6.718948242223632e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.316802606917918e-05,298.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,9.811045310925692e-05,298.79559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3288879394531,0.0,0.0,7.24640631233342e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.811042400542648e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0004653933574445,285.3371276855469,294.1499938964844,286.45001220703125,282.9125061035156,287.92706298828125,285.4500732421875,285.5093994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927066275849,5.011263404242072e-09,0.0009927016217261,-0.0121811060234904,0.0,0.0,0.0,-0.0072971130721271,60.0,0.6404126286506653,-0.0,-6.718948242223632e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294677734375,0.0,0.0,9.316269279224798e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,9.810483606997876e-05,298.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,7.245991582749411e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,9.810480696614832e-05,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3292236328125,0.0,0.0,0.0004653666983358,285.3378295898437,294.1499938964844,286.45001220703125,282.9115600585937,287.9140319824219,285.4500732421875,285.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926497004926,5.004609615610889e-09,0.0009926446946337,-0.0121636744588613,0.0,0.0,0.0,-0.0072938147932291,60.0,0.6402046084403992,-0.0,-6.718178013898068e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.31571630644612e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.330078125,0.0,0.0,9.80990007519722e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.245560846058652e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,9.809897892409936e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32977294921875,0.0,0.0,0.0004653390496969,285.33856201171875,294.1499938964844,286.45001220703125,282.91046142578125,287.901123046875,285.4500732421875,285.5098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925906779244,4.99770491657614e-09,0.0009925856720656,-0.012145584449172,0.0,0.0,0.0,-0.0072903917171061,60.0,0.6399958729743958,-0.0,-6.717378653320338e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.314548515249044e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.808671165956184e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.244653534144163e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.8086689831689e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0004652807547245,285.3399963378906,294.1499938964844,286.45001220703125,282.90789794921875,287.8756408691406,285.4500427246094,285.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.6395759582519531,-0.0,-6.715693245951115e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.314548515249044e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3312072753906,0.0,0.0,9.808671165956184e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.244653534144163e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3311462402344,0.0,0.0,9.8086689831689e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33087158203125,0.0,0.0,0.0004652807547245,285.3399963378906,294.1499938964844,286.45001220703125,282.90789794921875,287.8756408691406,285.4500427246094,285.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099246611353,4.9831463400096254e-09,0.0009924611076712,-0.0121074430644512,0.0,0.0,0.0,-0.0072831744328141,60.0,0.6395759582519531,-0.0,-6.715693245951115e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.313302143709734e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.807358583202586e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,7.243683648994192e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.80735567281954e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0004652185016311,285.3414306640625,294.1499938964844,286.45001220703125,282.90478515625,287.8505859375,285.4500427246094,285.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.6391525268554688,-0.0,-6.713894151744172e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.313302143709734e-05,298.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323059082031,0.0,0.0,9.807358583202586e-05,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3322448730469,0.0,0.0,7.243683648994192e-05,298.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,9.80735567281954e-05,298.3256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320007324219,0.0,0.0,0.0004652185016311,285.3414306640625,294.1499938964844,286.45001220703125,282.90478515625,287.8505859375,285.4500427246094,285.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923331672325,4.967598332683565e-09,0.0009923281613737,-0.0120667079463601,0.0,0.0,0.0,-0.0072754663415253,60.0,0.6391525268554688,-0.0,-6.713894151744172e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.311977919423951e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.805963782127948e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.242653373396024e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.805961599340662e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0004651523486245,285.3428649902344,294.1499938964844,286.45001220703125,282.90118408203125,287.82598876953125,285.4500427246094,285.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.6387254595756531,-0.0,-6.711982791784976e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,9.311977919423951e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334350585937,0.0,0.0,9.805963782127948e-05,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333435058594,0.0,0.0,7.242653373396024e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,9.805961599340662e-05,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0004651523486245,285.3428649902344,294.1499938964844,286.45001220703125,282.90118408203125,287.82598876953125,285.4500427246094,285.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921919554471,4.951081766790821e-09,0.0009921869495883,-0.0120234368368983,0.0,0.0,0.0,-0.0072672786191105,60.0,0.6387254595756531,-0.0,-6.711982791784976e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.310577297583222e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.804488945519552e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.241564162541181e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.804486762732267e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004650823830161,285.34429931640625,294.1499938964844,286.45001220703125,282.8970947265625,287.80181884765625,285.45001220703125,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.6382948160171509,-0.0,-6.709962008244474e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345031738281,0.0,0.0,9.310577297583222e-05,298.2681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,9.804488945519552e-05,298.7817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,7.241564162541181e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33453369140625,0.0,0.0,9.804486762732267e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3342590332031,0.0,0.0,0.0004650823830161,285.34429931640625,294.1499938964844,286.45001220703125,282.8970947265625,287.80181884765625,285.45001220703125,285.5118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920425945892,4.9336179586134685e-09,0.0009920375887304,-0.0119776828214526,0.0,0.0,0.0,-0.0072586210444569,60.0,0.6382948160171509,-0.0,-6.709962008244474e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.309848974226044e-05,298.2674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3351135253906,0.0,0.0,9.803722059587015e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,7.240997365443036e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3350830078125,0.0,0.0,9.803719149203972e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.000465046003228,285.34503173828125,294.1499938964844,286.45001220703125,282.8948669433594,287.7899169921875,285.45001220703125,285.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919648291543,4.924532781558355e-09,0.0009919599397107,-0.0119538810104131,0.0,0.0,0.0,-0.0072541171684861,60.0,0.6380780935287476,-0.0,-6.708911115538285e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.309102460974827e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.335693359375,0.0,0.0,9.802935528568923e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,7.240416744025424e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,9.80293334578164e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353881835937,0.0,0.0,0.0004650086921174,285.3457336425781,294.1499938964844,286.45001220703125,282.8925170898437,287.7781066894531,285.45001220703125,285.5123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918853174895,4.915223339452268e-09,0.0009918803116306,-0.0119294896721839,0.0,0.0,0.0,-0.0072495019994676,60.0,0.6378605365753174,-0.0,-6.70783464329361e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
