time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12277020,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.30755486479029e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,9.801306441659108e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.239213300636038e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.801303531276062e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0004649314214475,285.34716796875,294.1499938964844,286.45001220703125,282.88751220703125,287.7547912597656,285.45001220703125,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.6374229788780212,-0.0,-6.705602828560586e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.30755486479029e-05,298.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367919921875,0.0,0.0,9.801306441659108e-05,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33673095703125,0.0,0.0,7.239213300636038e-05,298.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3367614746094,0.0,0.0,9.801303531276062e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,0.0004649314214475,285.34716796875,294.1499938964844,286.45001220703125,282.88751220703125,287.7547912597656,285.45001220703125,285.5128479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917202405631,4.8959289955519125e-09,0.0009917153511196,-0.0118789412081241,0.0,0.0,0.0,-0.007239936850965,60.0,0.6374229788780212,-0.0,-6.705602828560586e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.305936691816896e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.799601684790105e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.237954559968784e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.79959950200282e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004648505710065,285.3485717773437,294.1499938964844,286.45001220703125,282.8820495605469,287.7318725585937,285.45001220703125,285.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.6369816660881042,-0.0,-6.70326940621635e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.305936691816896e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3379211425781,0.0,0.0,9.799601684790105e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3378601074219,0.0,0.0,7.237954559968784e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.337890625,0.0,0.0,9.79959950200282e-05,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.337646484375,0.0,0.0,0.0004648505710065,285.3485717773437,294.1499938964844,286.45001220703125,282.8820495605469,287.7318725585937,285.45001220703125,285.5133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915477130562,4.875749581856326e-09,0.0009915428236126,-0.0118260728195309,0.0,0.0,0.0,-0.0072299330495297,60.0,0.6369816660881042,-0.0,-6.70326940621635e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.304249397246168e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,9.79782489594072e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.236641977215186e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.797822713153435e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004647662863135,285.3500061035156,294.1499938964844,286.45001220703125,282.87615966796875,287.7093811035156,285.45001220703125,285.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.6365369558334351,-0.0,-6.700836507889107e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.304249397246168e-05,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33905029296875,0.0,0.0,9.79782489594072e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,7.236641977215186e-05,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3390197753906,0.0,0.0,9.797822713153435e-05,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387756347656,0.0,0.0,0.0004647662863135,285.3500061035156,294.1499938964844,286.45001220703125,282.87615966796875,287.7093811035156,285.45001220703125,285.5138244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913677349686,4.8547121878073085e-09,0.0009913629619404,-0.0117709562182426,0.0,0.0,0.0,-0.0072195040993392,60.0,0.6365369558334351,-0.0,-6.700836507889107e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.302495163865387e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.79597753030248e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,7.235277735162526e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.795975347515196e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0004646786837838,285.3514099121094,294.1499938964844,286.45001220703125,282.869873046875,287.6872863769531,285.45001220703125,285.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.6360887885093689,-0.0,-6.69830910737801e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.302495163865387e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401794433594,0.0,0.0,9.79597753030248e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3401184082031,0.0,0.0,7.235277735162526e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,9.795975347515196e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33990478515625,0.0,0.0,0.0004646786837838,285.3514099121094,294.1499938964844,286.45001220703125,282.869873046875,287.6872863769531,285.45001220703125,285.5143127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911807719618,4.832843902846662e-09,0.0009911758825182,-0.0117136631160974,0.0,0.0,0.0,-0.0072086630389094,60.0,0.6360887885093689,-0.0,-6.69830910737801e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406982421875,0.0,0.0,9.301592945121227e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407592773437,0.0,0.0,9.795027290238068e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406677246094,0.0,0.0,7.234575605252758e-05,298.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.795025107450785e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0004646336019504,285.35211181640625,294.1499938964844,286.45001220703125,282.8666076660156,287.6763916015625,285.45001220703125,285.5145568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910844964906,4.821594679071951e-09,0.0009910797234624,-0.0116841914132237,0.0,0.0,0.0,-0.0072030862793326,60.0,0.6358634233474731,-0.0,-6.697008814171569e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.300676902057604e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34130859375,0.0,0.0,9.794062498258428e-05,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,7.233863289002329e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412780761719,0.0,0.0,9.794060315471144e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410339355469,0.0,0.0,0.000464587850729,285.3528137207031,294.1499938964844,286.45001220703125,282.8632202148437,287.66558837890625,285.45001220703125,285.5148010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909868240356,4.810173148683816e-09,0.0009909820510074,-0.0116542670875787,0.0,0.0,0.0,-0.0071974243037402,60.0,0.6356374025344849,-0.0,-6.695688625768528e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.298796067014337e-05,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.792082710191607e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,7.232400821521878e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.792080527404325e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004644939035642,285.354248046875,294.1499938964844,286.45001220703125,282.8561706542969,287.6442565917969,285.45001220703125,285.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.6351829171180725,-0.0,-6.692980036859808e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.298796067014337e-05,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424377441406,0.0,0.0,9.792082710191607e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3423767089844,0.0,0.0,7.232400821521878e-05,298.03155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3424072265625,0.0,0.0,9.792080527404325e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3421630859375,0.0,0.0,0.0004644939035642,285.354248046875,294.1499938964844,286.45001220703125,282.8561706542969,287.6442565917969,285.45001220703125,285.5152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907863568514,4.786731455652671e-09,0.0009907815838232,-0.0115928510203957,0.0,0.0,0.0,-0.0071858032606542,60.0,0.6351829171180725,-0.0,-6.692980036859808e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.296856296714397e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.790040348889306e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.230891787912697e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.790038166102022e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0004643970169126,285.35565185546875,294.1499938964844,286.45001220703125,282.8487548828125,287.6233215332031,285.45001220703125,285.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.6347252130508423,-0.0,-6.690186182822799e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.296856296714397e-05,298.199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34356689453125,0.0,0.0,9.790040348889306e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.343505859375,0.0,0.0,7.230891787912697e-05,298.0305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3435363769531,0.0,0.0,9.790038166102022e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.34332275390625,0.0,0.0,0.0004643970169126,285.35565185546875,294.1499938964844,286.45001220703125,282.8487548828125,287.6233215332031,285.45001220703125,285.5157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905796032398,4.762552574533174e-09,0.0009905748302116,-0.0115295024588704,0.0,0.0,0.0,-0.0071738162077963,60.0,0.6347252130508423,-0.0,-6.690186182822799e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.294860501540823e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.787938324734569e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,7.229339826153591e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.787936141947284e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0004642973362933,285.3570556640625,294.1499938964844,286.45001220703125,282.84100341796875,287.6027526855469,285.45001220703125,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.6342645287513733,-0.0,-6.687312747999385e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.294860501540823e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3447265625,0.0,0.0,9.787938324734569e-05,298.7635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446350097656,0.0,0.0,7.229339826153591e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446655273437,0.0,0.0,9.787936141947284e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3444519042969,0.0,0.0,0.0004642973362933,285.3570556640625,294.1499938964844,286.45001220703125,282.84100341796875,287.6027526855469,285.45001220703125,285.5162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903667960315,4.7376720324621155e-09,0.0009903621394187,-0.0114643173292279,0.0,0.0,0.0,-0.0071614822372794,60.0,0.6342645287513733,-0.0,-6.687312747999385e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,9.292811591876672e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.785781003301965e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,7.227745663840324e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.78577882051468e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0004641949781216,285.3584289550781,294.1499938964844,286.45001220703125,282.8329162597656,287.5825500488281,285.45001220703125,285.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.6338011026382446,-0.0,-6.68436257456051e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3457946777344,0.0,0.0,9.292811591876672e-05,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458557128906,0.0,0.0,9.785781003301965e-05,298.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34576416015625,0.0,0.0,7.227745663840324e-05,298.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.78577882051468e-05,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455810546875,0.0,0.0,0.0004641949781216,285.3584289550781,294.1499938964844,286.45001220703125,282.8329162597656,287.5825500488281,285.45001220703125,285.5166931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901484008878,4.7121293533791694e-09,0.0009901436278596,-0.0113973971456289,0.0,0.0,0.0,-0.0071488195098936,60.0,0.6338011026382446,-0.0,-6.68436257456051e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.291768219554795e-05,298.19061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3464050292969,0.0,0.0,9.78468160610646e-05,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,7.226934394566342e-05,298.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.784679423319176e-05,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3461608886719,0.0,0.0,0.0004641428531613,285.359130859375,294.1499938964844,286.45001220703125,282.8287658691406,287.57257080078125,285.45001220703125,285.5169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900371078401,4.6991210922442406e-09,0.0009900324512273,-0.0113633153960108,0.0,0.0,0.0,-0.0071423705667257,60.0,0.6335683465003967,-0.0,-6.682860487217114e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,9.29071247810498e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.34698486328125,0.0,0.0,9.783570567378774e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,7.226113666547462e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,9.78356838459149e-05,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3467102050781,0.0,0.0,0.0004640901461243,285.3598327636719,294.1499938964844,286.45001220703125,282.82452392578125,287.5627136230469,285.45001220703125,285.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899246506392,4.685965393491642e-09,0.0009899199940264,-0.0113288480788469,0.0,0.0,0.0,-0.0071358489803969,60.0,0.6333349943161011,-0.0,-6.681342057390793e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,9.28856825339608e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.781312110135332e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,7.22444528946653e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,9.781309927348047e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0004639830149244,285.3612060546875,294.1499938964844,286.45001220703125,282.8158569335937,287.543212890625,285.45001220703125,285.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.6328665614128113,-0.0,-6.678256170289387e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,9.28856825339608e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3481140136719,0.0,0.0,9.781312110135332e-05,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480529785156,0.0,0.0,7.22444528946653e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480834960937,0.0,0.0,9.781309927348047e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34783935546875,0.0,0.0,0.0004639830149244,285.3612060546875,294.1499938964844,286.45001220703125,282.8158569335937,287.543212890625,285.45001220703125,285.51763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896960109472,4.659230778969459e-09,0.0009896913543343,-0.0112588033080101,0.0,0.0,0.0,-0.0071225953288376,60.0,0.6328665614128113,-0.0,-6.678256170289387e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.286381100537255e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,9.77900854195468e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,7.222744170576334e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.779006359167396e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004638737591449,285.36260986328125,294.1499938964844,286.45001220703125,282.806884765625,287.5240783691406,285.45001220703125,285.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.6323959827423096,-0.0,-6.675109887055444e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.286381100537255e-05,298.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492431640625,0.0,0.0,9.77900854195468e-05,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.34918212890625,0.0,0.0,7.222744170576334e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,9.779006359167396e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489990234375,0.0,0.0,0.0004638737591449,285.36260986328125,294.1499938964844,286.45001220703125,282.806884765625,287.5240783691406,285.45001220703125,285.5180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894628310576,4.6319676982875535e-09,0.0009894581744447,-0.0111873755231499,0.0,0.0,0.0,-0.0071090799756348,60.0,0.6323959827423096,-0.0,-6.675109887055444e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.284155385103075e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.776664956007151e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.22101322025992e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.77666350081563e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0004637626116164,285.3639831542969,294.1499938964844,286.45001220703125,282.79766845703125,287.5052490234375,285.45001220703125,285.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.6319233775138855,-0.0,-6.671909602573578e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.284155385103075e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503723144531,0.0,0.0,9.776664956007151e-05,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3503112792969,0.0,0.0,7.22101322025992e-05,298.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,9.77666350081563e-05,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,0.0004637626116164,285.3639831542969,294.1499938964844,286.45001220703125,282.79766845703125,287.5052490234375,285.45001220703125,285.5185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892255766317,4.604230330329528e-09,0.0009892210364341,-0.0111147034913301,0.0,0.0,0.0,-0.0070953289978206,60.0,0.6319233775138855,-0.0,-6.671909602573578e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.281896927859634e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.774286445463076e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,7.219256076496094e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.774284262675792e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004636497760657,285.3653564453125,294.1499938964844,286.45001220703125,282.7882080078125,287.4867858886719,285.45001220703125,285.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.6314490437507629,-0.0,-6.66866171172842e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.281896927859634e-05,298.1759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,9.774286445463076e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,7.219256076496094e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514709472656,0.0,0.0,9.774284262675792e-05,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004636497760657,285.3653564453125,294.1499938964844,286.45001220703125,282.7882080078125,287.4867858886719,285.45001220703125,285.51904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889848297461,4.576072409889775e-09,0.0009889802895486,-0.0110409306362271,0.0,0.0,0.0,-0.0070813703350722,60.0,0.6314490437507629,-0.0,-6.66866171172842e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520202636719,0.0,0.0,9.280755330109967e-05,298.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3520812988281,0.0,0.0,9.773085184860976e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3519897460937,0.0,0.0,7.218369137262926e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35205078125,0.0,0.0,9.77308300207369e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3518371582031,0.0,0.0,0.0004635927616618,285.36602783203125,294.1499938964844,286.45001220703125,282.78338623046875,287.4776916503906,285.45001220703125,285.519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888631757348,4.561851785211957e-09,0.0009888586355373,-0.011003672145307,0.0,0.0,0.0,-0.0070743202231824,60.0,0.6312113404273987,-0.0,-6.667021779094284e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.279608639189972e-05,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,9.77187664830126e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,7.217476377263665e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35260009765625,0.0,0.0,9.771874465513974e-05,298.31903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523864746094,0.0,0.0,0.0004635354562196,285.3667297363281,294.1499938964844,286.45001220703125,282.7785339355469,287.4686584472656,285.45001220703125,285.5195007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887409396469,4.547549892208735e-09,0.0009887363994494,-0.0109662022441625,0.0,0.0,0.0,-0.0070672305300831,60.0,0.6309733390808105,-0.0,-6.665372609404585e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.277295612264425e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.769441385287791e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.215677760541439e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.769439930096269e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0004634199431166,285.3681030273437,294.1499938964844,286.45001220703125,282.76861572265625,287.4508361816406,285.45001220703125,285.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.6304965615272522,-0.0,-6.662049401029435e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.277295612264425e-05,298.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,9.769441385287791e-05,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35369873046875,0.0,0.0,7.215677760541439e-05,298.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3537292480469,0.0,0.0,9.769439930096269e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.353515625,0.0,0.0,0.0004634199431166,285.3681030273437,294.1499938964844,286.45001220703125,282.76861572265625,287.4508361816406,285.45001220703125,285.5199890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884943719953,4.518728502489466e-09,0.0009884898317977,-0.0108906887471675,0.0,0.0,0.0,-0.0070529421791434,60.0,0.6304965615272522,-0.0,-6.662049401029435e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.27496439544484e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,9.766985749593005e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,7.213864591903985e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.766984294401482e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0004633034695871,285.36944580078125,294.1499938964844,286.45001220703125,282.7585144042969,287.4333190917969,285.45001220703125,285.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.630018949508667,-0.0,-6.658699902573062e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.27496439544484e-05,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548889160156,0.0,0.0,9.766985749593005e-05,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548278808594,0.0,0.0,7.213864591903985e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3548583984375,0.0,0.0,9.766984294401482e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546447753906,0.0,0.0,0.0004633034695871,285.36944580078125,294.1499938964844,286.45001220703125,282.7585144042969,287.4333190917969,285.45001220703125,285.5204467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882458252832,4.489664640061619e-09,0.000988241401501,-0.0108145419508218,0.0,0.0,0.0,-0.0070385341532528,60.0,0.630018949508667,-0.0,-6.658699902573062e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.272618626710027e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.764515561982988e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,7.212039781734347e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.764514106791466e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0004631862975656,285.37078857421875,294.1499938964844,286.45001220703125,282.74822998046875,287.4161376953125,285.45001220703125,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.6295408010482788,-0.0,-6.655330508920089e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.272618626710027e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.764515561982988e-05,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,7.212039781734347e-05,298.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559875488281,0.0,0.0,9.764514106791466e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3558044433594,0.0,0.0,0.0004631862975656,285.37078857421875,294.1499938964844,286.45001220703125,282.74822998046875,287.4161376953125,285.45001220703125,285.5209045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879957651719,4.460426250574301e-09,0.0009879913413897,-0.0107379360124468,0.0,0.0,0.0,-0.0070240390487015,60.0,0.6295408010482788,-0.0,-6.655330508920089e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.270264126826078e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.762036643223836e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.210208423202857e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.762034460436551e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0004630686889868,285.3721618652344,294.1499938964844,286.45001220703125,282.73779296875,287.39923095703125,285.45001220703125,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.6290625333786011,-0.0,-6.651949746583341e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.270264126826078e-05,298.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,9.762036643223836e-05,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570861816406,0.0,0.0,7.210208423202857e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35711669921875,0.0,0.0,9.762034460436551e-05,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35693359375,0.0,0.0,0.0004630686889868,285.3721618652344,294.1499938964844,286.45001220703125,282.73779296875,287.39923095703125,285.45001220703125,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987744773738,4.431079503319779e-09,0.0009877403499558,-0.0106610469520092,0.0,0.0,0.0,-0.0070094908587634,60.0,0.6290625333786011,-0.0,-6.651949746583341e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.26908469409682e-05,298.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.760795364854856e-05,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.357666015625,0.0,0.0,7.20929165254347e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3576965332031,0.0,0.0,9.760793182067572e-05,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35748291015625,0.0,0.0,0.0004630098119378,285.3728332519531,294.1499938964844,286.45001220703125,282.7325134277344,287.3908996582031,285.45001220703125,285.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876191616058,4.416386811811891e-09,0.0009876147378236,-0.0106225525960326,0.0,0.0,0.0,-0.0070022069849073,60.0,0.628823459148407,-0.0,-6.65025723378676e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
