time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279360,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.26790598896332e-05,298.1605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,9.759553358890116e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.35821533203125,0.0,0.0,7.208374881884083e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,9.759551903698592e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3580627441406,0.0,0.0,0.0004629509348887,285.3735046386719,294.1499938964844,286.45001220703125,282.7272033691406,287.3826599121094,285.45001220703125,285.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874935494735,4.401693676214791e-09,0.0009874891256913,-0.0105840554460883,0.0,0.0,0.0,-0.00699492264539,60.0,0.6285845041275024,-0.0,-6.64856472099018e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.26555076148361e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,9.75707298493944e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,7.206542795756832e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.757071529747918e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004628332681022,285.3748474121094,294.1499938964844,286.45001220703125,282.7164611816406,287.3663635253906,285.45001220703125,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.6281070709228516,-0.0,-6.645184669196169e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.26555076148361e-05,298.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594055175781,0.0,0.0,9.75707298493944e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3593444824219,0.0,0.0,7.206542795756832e-05,298.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.359375,0.0,0.0,9.757071529747918e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0004628332681022,285.3748474121094,294.1499938964844,286.45001220703125,282.7164611816406,287.3663635253906,285.45001220703125,285.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872424416244,4.372338047176072e-09,0.0009872380178421,-0.0105071421712636,0.0,0.0,0.0,-0.006980369798839,60.0,0.6281070709228516,-0.0,-6.645184669196169e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.263202082365753e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.75459988694638e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.20471580279991e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.754597704159096e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0004627159505616,285.37615966796875,294.1499938964844,286.45001220703125,282.70562744140625,287.350341796875,285.45001220703125,285.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430614660167074e-09,0.0009869877249002,-0.0104304375126957,0.0,0.0,0.0,-0.0069658565334975,60.0,0.6276317834854126,-0.0,-6.641814565000459e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.263202082365753e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,9.75459988694638e-05,298.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604736328125,0.0,0.0,7.20471580279991e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3605041503906,0.0,0.0,9.754597704159096e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0004627159505616,285.37615966796875,294.1499938964844,286.45001220703125,282.70562744140625,287.350341796875,285.45001220703125,285.52276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.3430614660167074e-09,0.0009869877249002,-0.0104304375126957,0.0,0.0,0.0,-0.0069658565334975,60.0,0.6276317834854126,-0.0,-6.641814565000459e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.260392107535154e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.751640754984692e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,7.20253010513261e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.751639299793168e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0004625755827873,285.37750244140625,294.1499938964844,286.4516906738281,282.6942138671875,287.3346252441406,285.4501037597656,285.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080432554631914e-09,0.0009866883046925,-0.0103386882692575,0.0,0.0,0.0,-0.0069484966807067,60.0,0.6276262998580933,-0.0,-6.637784366603229e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.260392107535154e-05,298.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616638183594,0.0,0.0,9.751640754984692e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3616027832031,0.0,0.0,7.20253010513261e-05,298.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.751639299793168e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614501953125,0.0,0.0,0.0004625755827873,285.37750244140625,294.1499938964844,286.4516906738281,282.6942138671875,287.3346252441406,285.4501037597656,285.5232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866926120594,4.3080432554631914e-09,0.0009866883046925,-0.0103386882692575,0.0,0.0,0.0,-0.0069484966807067,60.0,0.6276262998580933,-0.0,-6.637784366603229e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.256714110961184e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.747767762746662e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.199669198598713e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.747765579959378e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0004623918794095,285.3788146972656,294.1499938964844,286.4566650390625,282.6817932128906,287.3192749023437,285.45074462890625,285.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185932919383,0.0,0.0,0.0,-0.0069257733412086,60.0,0.6293041110038757,-0.0,-6.632511428961152e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.256714110961184e-05,298.15655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36279296875,0.0,0.0,9.747767762746662e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627319335937,0.0,0.0,7.199669198598713e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3627624511719,0.0,0.0,9.747765579959378e-05,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0004623918794095,285.3788146972656,294.1499938964844,286.4566650390625,282.6817932128906,287.3192749023437,285.45074462890625,285.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863006416708,4.2622065876685156e-09,0.0009862963343039,-0.0102185932919383,0.0,0.0,0.0,-0.0069257733412086,60.0,0.6293041110038757,-0.0,-6.632511428961152e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.254586620954797e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.745527495397256e-05,298.7204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36328125,0.0,0.0,7.198014645837247e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,9.745526040205732e-05,298.3088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3631286621094,0.0,0.0,0.0004622855922207,285.3794860839844,294.1499938964844,286.4602966308594,282.6752624511719,287.3117370605469,285.451416015625,285.5238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860739810392,4.235697570464936e-09,0.0009860696736723,-0.0101491380482912,0.0,0.0,0.0,-0.0069126319140195,60.0,0.6309303045272827,-0.0,-6.629462490082005e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,9.252296877093612e-05,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.743116243043914e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36383056640625,0.0,0.0,7.196233491413295e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,9.74311406025663e-05,298.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3636779785156,0.0,0.0,0.000462171214167,285.380126953125,294.1499938964844,286.4646911621094,282.66851806640625,287.3043212890625,285.4523620605469,285.5241394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858298581093,4.2071612860183905e-09,0.0009858256671577,-0.0100743705406785,0.0,0.0,0.0,-0.0068984851241111,60.0,0.6330798268318176,-0.0,-6.626181914271001e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.247341949958354e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.737897926243022e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,7.192379416665062e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.7378964710515e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0004619237151928,285.3814392089844,294.1499938964844,286.4755249023437,282.6545104980469,287.289794921875,285.455078125,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.6386464238166809,-0.0,-6.619085013426229e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.247341949958354e-05,298.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3650207519531,0.0,0.0,9.737897926243022e-05,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3649597167969,0.0,0.0,7.192379416665062e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.364990234375,0.0,0.0,9.7378964710515e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.36480712890625,0.0,0.0,0.0004619237151928,285.3814392089844,294.1499938964844,286.4755249023437,282.6545104980469,287.289794921875,285.455078125,285.52459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853019146248,4.145417342726887e-09,0.0009852977236732,-0.0099125960841774,0.0,0.0,0.0,-0.0068678758107125,60.0,0.6386464238166809,-0.0,-6.619085013426229e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.242008673027158e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.732281614560634e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.188231393229216e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.732280159369112e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004616572987288,285.3827514648437,294.1499938964844,286.4889831542969,282.6398620605469,287.2757263183594,285.4591369628906,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,0.6460442543029785,-0.0,-6.611450942273224e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.242008673027158e-05,298.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661499023437,0.0,0.0,9.732281614560634e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660888671875,0.0,0.0,7.188231393229216e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,9.732280159369112e-05,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659362792969,0.0,0.0,0.0004616572987288,285.3827514648437,294.1499938964844,286.4889831542969,282.6398620605469,287.2757263183594,285.4591369628906,285.5250549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847334586083,4.078958504294405e-09,0.0009847293840721,-0.0097384685650467,0.0,0.0,0.0,-0.0068349293433129,60.0,0.6460442543029785,-0.0,-6.611450942273224e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.236538608092816e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.726521966513246e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,7.183977140812203e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.726519783725962e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0004613840719684,285.3840637207031,294.1499938964844,286.5048522949219,282.6247253417969,287.2621765136719,285.46466064453125,285.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801024634247e-09,0.000984146608971,-0.0095598883926868,0.0,0.0,0.0,-0.0068011404946446,60.0,0.6551482081413269,-0.0,-6.603625735124298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.236538608092816e-05,298.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36724853515625,0.0,0.0,9.726521966513246e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,7.183977140812203e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3672180175781,0.0,0.0,9.726519783725962e-05,298.3050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,0.0004613840719684,285.3840637207031,294.1499938964844,286.5048522949219,282.6247253417969,287.2621765136719,285.46466064453125,285.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984150567092,4.010801024634247e-09,0.000984146608971,-0.0095598883926868,0.0,0.0,0.0,-0.0068011404946446,60.0,0.6551482081413269,-0.0,-6.603625735124298e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.231182775693014e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.720881644170733e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.179811655078083e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.720880188979208e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004611165204551,285.3853454589844,294.1499938964844,286.5229187011719,282.60919189453125,287.2491760253906,285.4716796875,285.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406285408877e-09,0.0009835759410634,-0.0093850260600447,0.0,0.0,0.0,-0.0067680557258427,60.0,0.6657956838607788,-0.0,-6.595968926603747e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.231182775693014e-05,298.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,9.720881644170733e-05,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683166503906,0.0,0.0,7.179811655078083e-05,298.00439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.720880188979208e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3681640625,0.0,0.0,0.0004611165204551,285.3853454589844,294.1499938964844,286.5229187011719,282.60919189453125,287.2491760253906,285.4716796875,285.5259704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983579782769,3.94406285408877e-09,0.0009835759410634,-0.0093850260600447,0.0,0.0,0.0,-0.0067680557258427,60.0,0.6657956838607788,-0.0,-6.595968926603747e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.228634007740766e-05,298.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689270019531,0.0,0.0,9.71819827100262e-05,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3688659667969,0.0,0.0,7.177828956628218e-05,298.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.368896484375,0.0,0.0,9.718196088215336e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36871337890625,0.0,0.0,0.0004609892203006,285.385986328125,294.1499938964844,286.53271484375,282.6013488769531,287.2428894042969,285.4757995605469,285.5262145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833081858232,3.912306478781602e-09,0.0009833043441176,-0.009301820769906,0.0,0.0,0.0,-0.0067523126490414,60.0,0.6716817021369934,-0.0,-6.59232668454024e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.226225665770472e-05,298.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,9.715661872178316e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,7.175956125138327e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36944580078125,0.0,0.0,9.715660416986792e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,0.0004608689341694,285.3866271972656,294.1499938964844,286.5429382324219,282.5934143066406,287.2367553710937,285.4803466796875,285.52642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830516064539,3.8822953740691454e-09,0.000983047648333,-0.0092231882736086,0.0,0.0,0.0,-0.0067374347709119,60.0,0.6779208779335022,-0.0,-6.588885526070953e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.221897198585792e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.71110348473303e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,7.172589539550245e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.711102029541507e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004606526927091,285.3879089355469,294.1499938964844,286.56475830078125,282.5775146484375,287.22491455078125,285.4904479980469,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818610042333,0.0,0.0,0.0,-0.0067106951028108,60.0,0.6912239789962769,-0.0,-6.58270380426984e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,9.221897198585792e-05,298.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.71110348473303e-05,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705444335937,0.0,0.0,7.172589539550245e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3705749511719,0.0,0.0,9.711102029541507e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,0.0004606526927091,285.3879089355469,294.1499938964844,286.56475830078125,282.5775146484375,287.22491455078125,285.4904479980469,285.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825902525335,3.828357186819176e-09,0.0009825864108279,-0.0090818610042333,0.0,0.0,0.0,-0.0067106951028108,60.0,0.6912239789962769,-0.0,-6.58270380426984e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.2185044195503e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.707530261948703e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.16995054972358e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.707528806757182e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0004604832211043,285.3891906738281,294.1499938964844,286.5881042480469,282.56158447265625,287.2136535644531,285.5020751953125,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786074120881722e-09,0.0009822248248383,-0.0089710745960474,0.0,0.0,0.0,-0.0066897333599627,60.0,0.705733597278595,-0.0,-6.577859323897428e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.2185044195503e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3717041015625,0.0,0.0,9.707530261948703e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.37164306640625,0.0,0.0,7.16995054972358e-05,298.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3716735839844,0.0,0.0,9.707528806757182e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3714904785156,0.0,0.0,0.0004604832211043,285.3891906738281,294.1499938964844,286.5881042480469,282.56158447265625,287.2136535644531,285.5020751953125,285.52734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822286665439,3.786074120881722e-09,0.0009822248248383,-0.0089710745960474,0.0,0.0,0.0,-0.0066897333599627,60.0,0.705733597278595,-0.0,-6.577859323897428e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.216267062583938e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.705175034468994e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.168210140662268e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.705172851681708e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004603714623954,285.39044189453125,294.1499938964844,286.6127624511719,282.5457763671875,287.2030334472656,285.5152282714844,285.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,0.7212969064712524,-0.0,-6.574666144842922e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.216267062583938e-05,298.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,9.705175034468994e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.37274169921875,0.0,0.0,7.168210140662268e-05,298.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,9.705172851681708e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,0.0004603714623954,285.39044189453125,294.1499938964844,286.6127624511719,282.5457763671875,287.2030334472656,285.5152282714844,285.5278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819901315495,3.758193312108915e-09,0.0009819864062592,-0.0088980216532945,0.0,0.0,0.0,-0.0066759111359715,60.0,0.7212969064712524,-0.0,-6.574666144842922e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.21537503018044e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,9.704235708341002e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,7.167516741901636e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.70423425314948e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0004603269335348,285.3917236328125,294.1499938964844,286.6385803222656,282.5302429199219,287.1930236816406,285.5298767089844,285.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688824325799,0.0,0.0,0.0,-0.0066703977063298,60.0,0.7377811670303345,-0.0,-6.57339285226044e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.21537503018044e-05,298.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3739013671875,0.0,0.0,9.704235708341002e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37384033203125,0.0,0.0,7.167516741901636e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738708496094,0.0,0.0,9.70423425314948e-05,298.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37371826171875,0.0,0.0,0.0004603269335348,285.3917236328125,294.1499938964844,286.6385803222656,282.5302429199219,287.1930236816406,285.5298767089844,285.5282897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818950202316,3.74707198602664e-09,0.0009818911785259,-0.0088688824325799,0.0,0.0,0.0,-0.0066703977063298,60.0,0.7377811670303345,-0.0,-6.57339285226044e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,9.215492173098028e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744506835937,0.0,0.0,9.704358672024682e-05,298.69610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3743896484375,0.0,0.0,7.167607691371813e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,9.70435721683316e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.374267578125,0.0,0.0,0.0004603327543009,285.392333984375,294.1499938964844,286.6518249511719,282.5226135253906,287.18829345703125,285.537841796875,285.52850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819073602557,3.7485237136536414e-09,0.0009819036349654,-0.0088726868852972,0.0,0.0,0.0,-0.00667111761868,60.0,0.746343731880188,-0.0,-6.573558408717872e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,9.215969475917518e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.375,0.0,0.0,9.704861440695822e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,7.167978765210137e-05,298.00982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,9.7048599855043e-05,298.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37481689453125,0.0,0.0,0.0004603566194418,285.3929748535156,294.1499938964844,286.665283203125,282.5151062011719,287.1836853027344,285.546142578125,285.5287475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981958117336,3.754469179995112e-09,0.0009819543920457,-0.0088882651180028,0.0,0.0,0.0,-0.006674064323306,60.0,0.7550798058509827,-0.0,-6.574239819201466e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.218083141604438e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,9.70708715613e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,7.169622404035181e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.707085700938478e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004604621790349,285.39422607421875,294.1499938964844,286.6926574707031,282.50048828125,287.1749572753906,285.5638732910156,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.7730152010917664,-0.0,-6.57725394148656e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.218083141604438e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,9.70708715613e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37603759765625,0.0,0.0,7.169622404035181e-05,298.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760681152344,0.0,0.0,9.707085700938478e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3759155273437,0.0,0.0,0.0004604621790349,285.39422607421875,294.1499938964844,286.6926574707031,282.50048828125,287.1749572753906,285.5638732910156,285.5292053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821832645684,3.780788127016876e-09,0.0009821794228628,-0.0089572239667177,0.0,0.0,0.0,-0.0066871116869151,60.0,0.7730152010917664,-0.0,-6.57725394148656e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.221734217135236e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.710931772133335e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,7.172462210291997e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.710930316941813e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0004606445727404,285.3954772949219,294.1499938964844,286.7205505371094,282.4865417480469,287.1668701171875,285.5831298828125,285.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,0.7914925813674927,-0.0,-6.582464351367889e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.221734217135236e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.377197265625,0.0,0.0,9.710931772133335e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37713623046875,0.0,0.0,7.172462210291997e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3771667480469,0.0,0.0,9.710930316941813e-05,298.296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37701416015625,0.0,0.0,0.0004606445727404,285.3954772949219,294.1499938964844,286.7205505371094,282.4865417480469,287.1668701171875,285.5831298828125,285.5296936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825720917433,3.826267302997621e-09,0.0009825682500377,-0.0090763857588171,0.0,0.0,0.0,-0.0067096576094627,60.0,0.7914925813674927,-0.0,-6.582464351367889e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.22683029784821e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.716297790873796e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.176426152000204e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.716296335682272e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004608991148415,285.396728515625,294.1499938964844,286.7486572265625,282.47344970703125,287.1593933105469,285.6038818359375,285.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,0.810369074344635,-0.0,-6.589739598439337e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.22683029784821e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782958984375,0.0,0.0,9.716297790873796e-05,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.37823486328125,0.0,0.0,7.176426152000204e-05,298.0157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3782653808594,0.0,0.0,9.716296335682272e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0004608991148415,285.396728515625,294.1499938964844,286.7486572265625,282.47344970703125,287.1593933105469,285.6038818359375,285.5301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983114936389,3.889745414653589e-09,0.0009831110946834,-0.00924270786345,0.0,0.0,0.0,-0.0067411260679364,60.0,0.810369074344635,-0.0,-6.589739598439337e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.233221499016508e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,9.723028779262675e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,7.181397086242214e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.723027324071154e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0004612183838617,285.39794921875,294.1499938964844,286.77685546875,282.4613342285156,287.15252685546875,285.6260986328125,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.8294966816902161,-0.0,-6.598871493679327e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.233221499016508e-05,298.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37939453125,0.0,0.0,9.723028779262675e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,7.181397086242214e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793640136719,0.0,0.0,9.723027324071154e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.37921142578125,0.0,0.0,0.0004612183838617,285.39794921875,294.1499938964844,286.77685546875,282.4613342285156,287.15252685546875,285.6260986328125,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837958496063,3.969366169087607e-09,0.0009837918914854,-0.0094513241201639,0.0,0.0,0.0,-0.0067805973812937,60.0,0.8294966816902161,-0.0,-6.598871493679327e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
