time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281700,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.236852929461747e-05,298.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37994384765625,0.0,0.0,9.726853022584692e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.18422161298804e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3799133300781,0.0,0.0,9.726851567393167e-05,298.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0004613997880369,285.3985595703125,294.1499938964844,286.7908935546875,282.4556884765625,287.1493530273437,285.63775634765625,285.5308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841826977208,4.014605980984243e-09,0.0009841787395998,-0.0095698582008481,0.0,0.0,0.0,-0.0068030250258743,60.0,0.839108943939209,-0.0,-6.604062718906789e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.240715007763356e-05,298.1399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.73091955529526e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38043212890625,0.0,0.0,7.187225128291175e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.730918100103736e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,0.000461592717329,285.399169921875,294.1499938964844,286.80487060546875,282.45037841796875,287.14630126953125,285.6497497558594,285.5311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845941094681,4.062715941444139e-09,0.0009845900349318,-0.0096959117799997,0.0,0.0,0.0,-0.0068268748000264,60.0,0.8487234711647034,-0.0,-6.609585767591852e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.249035065295176e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,9.739681263454258e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.19369636499323e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.739679808262736e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0004620083200279,285.4004211425781,294.1499938964844,286.8324890136719,282.4407043457031,287.1406555175781,285.67462158203125,285.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365030755514e-09,0.0009854764211922,-0.0099674817174673,0.0,0.0,0.0,-0.0068782586604356,60.0,0.8678872585296631,-0.0,-6.621492332214984e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.249035065295176e-05,298.1384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3815612792969,0.0,0.0,9.739681263454258e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,7.19369636499323e-05,298.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38153076171875,0.0,0.0,9.739679808262736e-05,298.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3813781738281,0.0,0.0,0.0004620083200279,285.4004211425781,294.1499938964844,286.8324890136719,282.4407043457031,287.1406555175781,285.67462158203125,285.5316162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854806121438,4.166365030755514e-09,0.0009854764211922,-0.0099674817174673,0.0,0.0,0.0,-0.0068782586604356,60.0,0.8678872585296631,-0.0,-6.621492332214984e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.257951751351357e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,9.749070886755362e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,7.200631807791069e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.74906943156384e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0004624537250492,285.4016418457031,294.1499938964844,286.8595275878906,282.4324951171875,287.1355895996094,285.7006225585937,285.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.27744595299373e-09,0.000986426253803,-0.0102585218846797,0.0,0.0,0.0,-0.0069333263672888,60.0,0.8868099451065063,-0.0,-6.634264337890272e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.257951751351357e-05,298.1368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,9.749070886755362e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3825988769531,0.0,0.0,7.200631807791069e-05,298.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,9.74906943156384e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0004624537250492,285.4016418457031,294.1499938964844,286.8595275878906,282.4324951171875,287.1355895996094,285.7006225585937,285.5321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864305611699,4.27744595299373e-09,0.000986426253803,-0.0102585218846797,0.0,0.0,0.0,-0.0069333263672888,60.0,0.8868099451065063,-0.0,-6.634264337890272e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.267154382541776e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,9.758761734701692e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.207789167296141e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.75876027951017e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,0.0004629134200513,285.4028625488281,294.1499938964844,286.8857421875,282.4259338378906,287.13104248046875,285.7274475097656,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392093355676252e-09,0.0009874065872281,-0.0105589032173156,0.0,0.0,0.0,-0.0069901617243885,60.0,0.9053691029548644,-0.0,-6.647459827036073e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.267154382541776e-05,298.13525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,9.758761734701692e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3836975097656,0.0,0.0,7.207789167296141e-05,298.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837280273437,0.0,0.0,9.75876027951017e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3835754394531,0.0,0.0,0.0004629134200513,285.4028625488281,294.1499938964844,286.8857421875,282.4259338378906,287.13104248046875,285.7274475097656,285.5326232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874110110104,4.392093355676252e-09,0.0009874065872281,-0.0105589032173156,0.0,0.0,0.0,-0.0069901617243885,60.0,0.9053691029548644,-0.0,-6.647459827036073e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,9.276393393520266e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.768490417627618e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,7.214974903035909e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.768488962436096e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0004633749194908,285.404052734375,294.1499938964844,286.91094970703125,282.42120361328125,287.1270446777344,285.7548217773437,285.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472178049385,60.0,0.9233657121658324,-0.0,-6.660719265028092e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,9.276393393520266e-05,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.768490417627618e-05,298.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847961425781,0.0,0.0,7.214974903035909e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.38482666015625,0.0,0.0,9.768488962436096e-05,298.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846740722656,0.0,0.0,0.0004633749194908,285.404052734375,294.1499938964844,286.91094970703125,282.42120361328125,287.1270446777344,285.7548217773437,285.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883953025564,4.5071852916578345e-09,0.0009883907623589,-0.0108604468405246,0.0,0.0,0.0,-0.0070472178049385,60.0,0.9233657121658324,-0.0,-6.660719265028092e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.280932863475756e-05,298.1327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,9.773270721780136e-05,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38531494140625,0.0,0.0,7.218505925266072e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853454589844,0.0,0.0,9.773269266588612e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851928710937,0.0,0.0,0.0004636016965378,285.4046630859375,294.1499938964844,286.923095703125,282.4195556640625,287.125244140625,285.76861572265625,285.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888790082186,4.563740496621449e-09,0.000988874468021,-0.0110086211934685,0.0,0.0,0.0,-0.007075254805386,60.0,0.9320552945137024,-0.0,-6.667239205171428e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,9.285411942983046e-05,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38592529296875,0.0,0.0,9.77798699750565e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,7.221988926175982e-05,298.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858947753906,0.0,0.0,9.777985542314128e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3857421875,0.0,0.0,0.0004638254176825,285.4052734375,294.1499938964844,286.9349060058594,282.4184265136719,287.12353515625,285.782470703125,285.5336303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893561946228,4.619534976768591e-09,0.0009893515380099,-0.0111548015847802,0.0,0.0,0.0,-0.0071029150858521,60.0,0.94058495759964,-0.0,-6.673675301271943e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.293961193179712e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.78699026745744e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,7.228639151435345e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.786988812265918e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004642524872906,285.406494140625,294.1499938964844,286.9574279785156,282.4178161621094,287.1205139160156,285.8100280761719,285.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.72604533285903e-09,0.0009902623714879,-0.0114338565617799,0.0,0.0,0.0,-0.0071557168848812,60.0,0.9568852782249452,-0.0,-6.6859698222288e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,9.293961193179712e-05,298.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.78699026745744e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.386962890625,0.0,0.0,7.228639151435345e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,9.786988812265918e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868408203125,0.0,0.0,0.0004642524872906,285.406494140625,294.1499938964844,286.9574279785156,282.4178161621094,287.1205139160156,285.8100280761719,285.5341491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902670281007,4.72604533285903e-09,0.0009902623714879,-0.0114338565617799,0.0,0.0,0.0,-0.0071557168848812,60.0,0.9568852782249452,-0.0,-6.6859698222288e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.301915270043536e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.795366349862888e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,7.234825170598924e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.795364894671366e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.000464649812784,285.4076843261719,294.1499938964844,286.978271484375,282.4195556640625,287.11785888671875,285.8372497558594,285.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.825131849628406e-09,0.0009911096422001,-0.0116934580728411,0.0,0.0,0.0,-0.0072048380970954,60.0,0.9722258448600768,-0.0,-6.69741737624463e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.301915270043536e-05,298.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,9.795366349862888e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880310058594,0.0,0.0,7.234825170598924e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880615234375,0.0,0.0,9.795364894671366e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879089355469,0.0,0.0,0.000464649812784,285.4076843261719,294.1499938964844,286.978271484375,282.4195556640625,287.11785888671875,285.8372497558594,285.5346984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911145316436,4.825131849628406e-09,0.0009911096422001,-0.0116934580728411,0.0,0.0,0.0,-0.0072048380970954,60.0,0.9722258448600768,-0.0,-6.69741737624463e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.309044253313914e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,9.80287295533344e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,7.240370177896693e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,9.80287222773768e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0004650058981496,285.40887451171875,294.1499938964844,286.9972229003906,282.4237976074219,287.1156005859375,285.8637390136719,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,0.9862337708473206,-0.0,-6.707686139861836e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,9.309044253313914e-05,298.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,9.80287295533344e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3891296386719,0.0,0.0,7.240370177896693e-05,298.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38916015625,0.0,0.0,9.80287222773768e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0004650058981496,285.40887451171875,294.1499938964844,286.9972229003906,282.4237976074219,287.1156005859375,285.8637390136719,285.5352478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918740252032,4.9139399216358015e-09,0.0009918691357597,-0.0119261285290122,0.0,0.0,0.0,-0.0072488645091652,60.0,0.9862337708473206,-0.0,-6.707686139861836e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,9.315239731222392e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,9.80939803412184e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.245189044624567e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,9.809396578930318e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0004653154173865,285.4100646972656,294.1499938964844,287.0140991210937,282.43072509765625,287.1137084960937,285.8890991210937,285.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,0.9988279938697816,-0.0,-6.716616951507606e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,9.315239731222392e-05,298.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902587890625,0.0,0.0,9.80939803412184e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39019775390625,0.0,0.0,7.245189044624567e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3902282714844,0.0,0.0,9.809396578930318e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3900756835937,0.0,0.0,0.0004653154173865,285.4100646972656,294.1499938964844,287.0140991210937,282.43072509765625,287.1137084960937,285.8890991210937,285.5357971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925342164933,4.9911252908430015e-09,0.0009925292106345,-0.0121283465996384,0.0,0.0,0.0,-0.0072871288284659,60.0,0.9988279938697816,-0.0,-6.716616951507606e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,9.317939839093016e-05,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.812240750761704e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907470703125,0.0,0.0,7.24728888599202e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3907775878906,0.0,0.0,9.81224002316594e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.390625,0.0,0.0,0.0004654502845369,285.4106750488281,294.1499938964844,287.0216979980469,282.4352722167969,287.1128845214844,285.9012756347656,285.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928218787536,5.024758831240206e-09,0.0009928167564794,-0.0122164636850357,0.0,0.0,0.0,-0.0073038027621805,60.0,1.0045104026794434,-0.0,-6.72051072569957e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,9.320388198830189e-05,298.1240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3913269042969,0.0,0.0,9.814818622544408e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912658691406,0.0,0.0,7.249193004099652e-05,298.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39129638671875,0.0,0.0,9.814817894948646e-05,298.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0004655725497286,285.4112548828125,294.1499938964844,287.0286560058594,282.4405212402344,287.11212158203125,285.9130249023437,285.5363464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930826490744,5.0552544372806105e-09,0.0009930776432156,-0.0122963581234216,0.0,0.0,0.0,-0.0073189209215343,60.0,1.0097984075546265,-0.0,-6.724042123096299e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.324423444923012e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,9.819068509386852e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.252331852214411e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.81906705419533e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,0.0004657741519622,285.4124450683594,294.1499938964844,287.04071044921875,282.4533386230469,287.1108093261719,285.935302734375,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.0190883874893188,-0.0,-6.72986502081585e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.324423444923012e-05,298.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39239501953125,0.0,0.0,9.819068509386852e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,7.252331852214411e-05,298.04638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923645019531,0.0,0.0,9.81906705419533e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,0.0004657741519622,285.4124450683594,294.1499938964844,287.04071044921875,282.4533386230469,287.1108093261719,285.935302734375,285.53692626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993512570858,5.105526224014056e-09,0.0009935074485838,-0.0124280638992786,0.0,0.0,0.0,-0.0073438426479697,60.0,1.0190883874893188,-0.0,-6.72986502081585e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.326029976364224e-05,298.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.82076016953215e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929138183594,0.0,0.0,7.253581134136766e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.820758714340629e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,0.0004658543912228,285.4130554199219,294.1499938964844,287.0458984375,282.46124267578125,287.1101989746094,285.9460754394531,285.5372009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993683701381,5.125534219274641e-09,0.0009936785791069,-0.0124804815277457,0.0,0.0,0.0,-0.0073537616990506,60.0,1.023138165473938,-0.0,-6.732183521762637e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,9.327242150902748e-05,298.1212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.82203710009344e-05,298.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934326171875,0.0,0.0,7.254524098243564e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3934631347656,0.0,0.0,9.822035644901916e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.393310546875,0.0,0.0,0.000465914956294,285.4136047363281,294.1499938964844,287.04998779296875,282.4693298339844,287.10968017578125,285.9555969238281,285.5374755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938129223883,5.140634140587963e-09,0.0009938078001141,-0.0125200413167476,0.0,0.0,0.0,-0.0073612472042441,60.0,1.0264489650726318,-0.0,-6.733933588520813e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.328679880127312e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.82355049927719e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,7.255641685333103e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.823549044085668e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004659867554437,285.414794921875,294.1499938964844,287.0540466308594,282.4848327636719,287.1086730957031,285.97332763671875,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.15853182392334e-09,0.0009939608862623,-0.0125669306144118,0.0,0.0,0.0,-0.0073701203800737,60.0,1.0309559106826782,-0.0,-6.736007662766498e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.328679880127312e-05,298.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.82355049927719e-05,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3945007324219,0.0,0.0,7.255641685333103e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39453125,0.0,0.0,9.823549044085668e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943786621094,0.0,0.0,0.0004659867554437,285.414794921875,294.1499938964844,287.0540466308594,282.4848327636719,287.1086730957031,285.97332763671875,285.5380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.15853182392334e-09,0.0009939608862623,-0.0125669306144118,0.0,0.0,0.0,-0.0073701203800737,60.0,1.0309559106826782,-0.0,-6.736007662766498e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.328679880127312e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.82355049927719e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,7.255641685333103e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.823549044085668e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004659867554437,285.4159545898437,294.1499938964844,287.05078125,282.4962158203125,287.1076965332031,285.98779296875,285.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158525606674402e-09,0.0009939608862623,-0.012566914781928,0.0,0.0,0.0,-0.007370117586106,60.0,1.0311189889907837,-0.0,-6.736006952223762e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.328679880127312e-05,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.82355049927719e-05,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,7.255641685333103e-05,298.048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,9.823549044085668e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954467773437,0.0,0.0,0.0004659867554437,285.4159545898437,294.1499938964844,287.05078125,282.4962158203125,287.1076965332031,285.98779296875,285.5386657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939660085365,5.158525606674402e-09,0.0009939608862623,-0.012566914781928,0.0,0.0,0.0,-0.007370117586106,60.0,1.0311189889907837,-0.0,-6.736006952223762e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.328108717454596e-05,298.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961486816406,0.0,0.0,9.822949505178258e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3960876464844,0.0,0.0,7.255197851918638e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3961181640625,0.0,0.0,9.822948049986736e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39599609375,0.0,0.0,0.0004659582336898,285.4165344238281,294.1499938964844,287.04656982421875,282.5004577636719,287.1071472167969,285.9933776855469,285.5389709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939051233232,5.151408188908135e-09,0.000993900001049,-0.0125482687726616,0.0,0.0,0.0,-0.0073665892705321,60.0,1.0291824340820312,-0.0,-6.735182012107543e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,9.327280713478105e-05,298.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.822077117860316e-05,298.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,7.254553929669783e-05,298.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39666748046875,0.0,0.0,9.822075662668794e-05,298.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3965148925781,0.0,0.0,0.0004659168771468,285.4171142578125,294.1499938964844,287.04071044921875,282.5037536621094,287.1065673828125,285.99810791015625,285.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938169969245,5.1410866674928e-09,0.000993811758235,-0.0125212278217077,0.0,0.0,0.0,-0.0073614730499684,60.0,1.0263285636901855,-0.0,-6.733986168683259e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.32447801460512e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.819125989452004e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,7.252374052768573e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.819124534260482e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004657768877223,285.4182434082031,294.1499938964844,287.0242919921875,282.5076904296875,287.105224609375,286.0038452148437,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.1061626038517716e-09,0.0009935131529346,-0.0124297309666872,0.0,0.0,0.0,-0.007344159297645,60.0,1.0168607234954834,-0.0,-6.72993891726037e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.32447801460512e-05,298.1162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977355957031,0.0,0.0,9.819125989452004e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,7.252374052768573e-05,298.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.397705078125,0.0,0.0,9.819124534260482e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3975830078125,0.0,0.0,0.0004657768877223,285.4182434082031,294.1499938964844,287.0242919921875,282.5076904296875,287.105224609375,286.0038452148437,285.5398864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935182752087,5.1061626038517716e-09,0.0009935131529346,-0.0124297309666872,0.0,0.0,0.0,-0.007344159297645,60.0,1.0168607234954834,-0.0,-6.72993891726037e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.320350363850594e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.814779332373293e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.249163172673434e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.814777877181768e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0004655706870835,285.4194030761719,294.1499938964844,287.00201416015625,282.5083312988281,287.1036071777344,286.0054016113281,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054726859299308e-09,0.0009930733358487,-0.0122949751093983,0.0,0.0,0.0,-0.0073186606168746,60.0,1.003445744514465,-0.0,-6.723981016421021e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.320350363850594e-05,298.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.814779332373293e-05,298.6551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39874267578125,0.0,0.0,7.249163172673434e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.814777877181768e-05,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3986511230469,0.0,0.0,0.0004655706870835,285.4194030761719,294.1499938964844,287.00201416015625,282.5083312988281,287.1036071777344,286.0054016113281,285.5404968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930784581229,5.054726859299308e-09,0.0009930733358487,-0.0122949751093983,0.0,0.0,0.0,-0.0073186606168746,60.0,1.003445744514465,-0.0,-6.723981016421021e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.314881754107772e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.809019684325904e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,7.244909647852182e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.809018956730142e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.000465297489427,285.4205322265625,294.1499938964844,286.974365234375,282.50592041015625,287.1015319824219,286.0018310546875,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986583146404655e-09,0.000992490677163,-0.01211644615978,0.0,0.0,0.0,-0.0072848787531256,60.0,0.9856907725334167,-0.0,-6.716091149883141e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.314881754107772e-05,298.11395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.809019684325904e-05,298.6531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,7.244909647852182e-05,298.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998413085937,0.0,0.0,9.809018956730142e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.000465297489427,285.4205322265625,294.1499938964844,286.974365234375,282.50592041015625,287.1015319824219,286.0018310546875,285.5411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924956830218,4.986583146404655e-09,0.000992490677163,-0.01211644615978,0.0,0.0,0.0,-0.0072848787531256,60.0,0.9856907725334167,-0.0,-6.716091149883141e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.308169683208688e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.801951819099486e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.239689148264006e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.801951091503724e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0004649622133001,285.42169189453125,294.1499938964844,286.9418334960937,282.5007629394531,287.09893798828125,285.99346923828125,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917805436998,4.902951822316481e-09,0.000991775537841,-0.0118973404169082,0.0,0.0,0.0,-0.0072434195317327,60.0,0.9643023014068604,-0.0,-6.70641497890756e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
