time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12284040,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.308169683208688e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.801951819099486e-05,298.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,7.239689148264006e-05,298.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40087890625,0.0,0.0,9.801951091503724e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4007568359375,0.0,0.0,0.0004649622133001,285.42169189453125,294.1499938964844,286.9418334960937,282.5007629394531,287.09893798828125,285.99346923828125,285.541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917805436998,4.902951822316481e-09,0.000991775537841,-0.0118973404169082,0.0,0.0,0.0,-0.0072434195317327,60.0,0.9643023014068604,-0.0,-6.70641497890756e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.304408740717918e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40142822265625,0.0,0.0,9.797991515370086e-05,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,7.236764213303104e-05,298.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.797990060178564e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012756347656,0.0,0.0,0.0004647743480745,285.4222412109375,294.1499938964844,286.92388916015625,282.4971923828125,287.0974426269531,285.9875183105469,285.5420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913797257468,4.856090640714683e-09,0.0009913749527186,-0.0117745669558644,0.0,0.0,0.0,-0.0072201881557703,60.0,0.9523493051528932,-0.0,-6.700996380004653e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,9.300455712946132e-05,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.793828940019011e-05,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40191650390625,0.0,0.0,7.23368939361535e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4019470214844,0.0,0.0,9.793827484827489e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004645769076887,285.4228210449219,294.1499938964844,286.9048767089844,282.4930725097656,287.09576416015625,285.9805908203125,285.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909585351124,4.806838926896262e-09,0.0009909537620842,-0.0116455312818288,0.0,0.0,0.0,-0.0071957726031541,60.0,0.939698040485382,-0.0,-6.695303511605746e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.292080358136444e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.785009024199098e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,7.227175228763372e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.785008296603336e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0004641585401259,285.4239196777344,294.1499938964844,286.8639831542969,282.483154296875,287.09197998046875,285.9634704589844,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486844365694e-09,0.0009900614386424,-0.0113721340894699,0.0,0.0,0.0,-0.007144040428102,60.0,0.9121804237365724,-0.0,-6.683249154093573e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.292080358136444e-05,298.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.785009024199098e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,7.227175228763372e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029846191406,0.0,0.0,9.785008296603336e-05,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4028625488281,0.0,0.0,0.0004641585401259,285.4239196777344,294.1499938964844,286.8639831542969,282.483154296875,287.09197998046875,285.9634704589844,285.54302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900660952553,4.702486844365694e-09,0.0009900614386424,-0.0113721340894699,0.0,0.0,0.0,-0.007144040428102,60.0,0.9121804237365724,-0.0,-6.683249154093573e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,9.286954445997252e-05,298.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,9.779610991245136e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,7.22318873158656e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4035949707031,0.0,0.0,9.779610263649374e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4034729003906,0.0,0.0,0.0004639024846255,285.4245910644531,294.1499938964844,286.8377685546875,282.47625732421875,287.0893249511719,285.9512939453125,285.5434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895198745653,4.638618378294268e-09,0.0009895152179524,-0.0112047996371984,0.0,0.0,0.0,-0.0071123777888715,60.0,0.8944190144538879,-0.0,-6.675877273210062e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.28355220821686e-05,298.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.776028309715912e-05,298.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40399169921875,0.0,0.0,7.220542465802282e-05,298.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040222167969,0.0,0.0,9.77602758212015e-05,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,0.0004637325473595,285.425048828125,294.1499938964844,286.81964111328125,282.4712829589844,287.08746337890625,285.9425354003906,285.543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891573572531,4.596225178232771e-09,0.0009891528170555,-0.0110937310382723,0.0,0.0,0.0,-0.007091362029314,60.0,0.8821879625320435,-0.0,-6.67098589701709e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.27546207094565e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.767508890945464e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,7.214250217657536e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.767508163349704e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0004633284115698,285.4261474609375,294.1499938964844,286.7723388671875,282.4577331542969,287.0823059082031,285.9183044433594,285.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,0.8501549959182739,-0.0,-6.659363549488262e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.27546207094565e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.767508890945464e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,7.214250217657536e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4050598144531,0.0,0.0,9.767508163349704e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049377441406,0.0,0.0,0.0004633284115698,285.4261474609375,294.1499938964844,286.7723388671875,282.4577331542969,287.0823059082031,285.9183044433594,285.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988295301795,4.495425809381004e-09,0.0009882907615974,-0.0108296358957886,0.0,0.0,0.0,-0.0070413909852504,60.0,0.8501549959182739,-0.0,-6.659363549488262e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.268535359296948e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.760214743437244e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.208862371044233e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.760214015841484e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0004629824252333,285.4272766113281,294.1499938964844,286.7225646972656,282.4427795410156,287.07635498046875,285.89068603515625,285.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409120624160323e-09,0.000987552688457,-0.0106035144999623,0.0,0.0,0.0,-0.0069986055605113,60.0,0.8162657022476196,-0.0,-6.649420214444035e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.268535359296948e-05,298.1064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.760214743437244e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,7.208862371044233e-05,298.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.760214015841484e-05,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4059753417969,0.0,0.0,0.0004629824252333,285.4272766113281,294.1499938964844,286.7225646972656,282.4427795410156,287.07635498046875,285.89068603515625,285.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875571122393,4.409120624160323e-09,0.000987552688457,-0.0106035144999623,0.0,0.0,0.0,-0.0069986055605113,60.0,0.8162657022476196,-0.0,-6.649420214444035e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.265762491850182e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.757295629242436e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4065856933594,0.0,0.0,7.20670577720739e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.757294174050912e-05,298.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004628439201042,285.4278259277344,294.1499938964844,286.6968688964844,282.4348449707031,287.0730895996094,285.8756408691406,285.5453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872616501525,4.3745753686152974e-09,0.0009872572263702,-0.0105130048468709,0.0,0.0,0.0,-0.0069814794696867,60.0,0.798762321472168,-0.0,-6.64544259620925e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.263486572308466e-05,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.754898201208562e-05,298.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,7.204935536719859e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,9.7548974736128e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4070129394531,0.0,0.0,0.0004627302405424,285.4283447265625,294.1499938964844,286.6707458496094,282.4266662597656,287.06964111328125,285.85992431640625,285.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870190406218,4.346214499406642e-09,0.0009870147332549,-0.0104386983439326,0.0,0.0,0.0,-0.006967419758439,60.0,0.7810066342353821,-0.0,-6.642177652338432e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.260912338504568e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.752187906997278e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.202933193184435e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.752186451805755e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0004626016598194,285.429443359375,294.1499938964844,286.617431640625,282.40972900390625,287.0621337890625,285.82623291015625,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.3141366035115425e-09,0.0009867403423413,-0.0103546530008316,0.0,0.0,0.0,-0.0069515169598162,60.0,0.7447776794433594,-0.0,-6.638485672283423e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.260912338504568e-05,298.1029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,9.752187906997278e-05,298.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,7.202933193184435e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081420898437,0.0,0.0,9.752186451805755e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40802001953125,0.0,0.0,0.0004626016598194,285.429443359375,294.1499938964844,286.617431640625,282.40972900390625,287.0621337890625,285.82623291015625,285.5462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867446497082,4.3141366035115425e-09,0.0009867403423413,-0.0103546530008316,0.0,0.0,0.0,-0.0069515169598162,60.0,0.7447776794433594,-0.0,-6.638485672283423e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.261314698960632e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.752611367730424e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.203246059361845e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.7526099125389e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004626217414624,285.4305419921875,294.1499938964844,286.5630798339844,282.3922424316406,287.0538024902344,285.7893981933594,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.707869291305542,-0.0,-6.639061922442124e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.261314698960632e-05,298.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.752611367730424e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,7.203246059361845e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.7526099125389e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4090576171875,0.0,0.0,0.0004626217414624,285.4305419921875,294.1499938964844,286.5630798339844,282.3922424316406,287.0538024902344,285.7893981933594,285.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867873741313,4.319139712549713e-09,0.0009867830667644,-0.0103677613660693,0.0,0.0,0.0,-0.0069539966061711,60.0,0.707869291305542,-0.0,-6.639061922442124e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.264922846341506e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,9.756411600392312e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,7.206053123809397e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.756410145200788e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0004628019814845,285.4316101074219,294.1499938964844,286.5081481933594,282.3744812011719,287.04461669921875,285.74957275390625,285.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364091310549156e-09,0.0009871673537418,-0.0104855364188551,0.0,0.0,0.0,-0.0069762808270752,60.0,0.670644998550415,-0.0,-6.644235384101195e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.264922846341506e-05,298.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41021728515625,0.0,0.0,9.756411600392312e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,7.206053123809397e-05,297.9712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4101867675781,0.0,0.0,9.756410145200788e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0004628019814845,285.4316101074219,294.1499938964844,286.5081481933594,282.3744812011719,287.04461669921875,285.74957275390625,285.5475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871716611087,4.364091310549156e-09,0.0009871673537418,-0.0104855364188551,0.0,0.0,0.0,-0.0069762808270752,60.0,0.670644998550415,-0.0,-6.644235384101195e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.27172222873196e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.763571142684668e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,7.211341289803386e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.763570415088908e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0004631416231859,285.4327087402344,294.1499938964844,286.4531555175781,282.35675048828125,287.03466796875,285.7066955566406,285.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448794665989908e-09,0.0009878915734589,-0.0107074622064828,0.0,0.0,0.0,-0.0070182713679969,60.0,0.6333935260772705,-0.0,-6.653990425320444e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.27172222873196e-05,298.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.763571142684668e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41119384765625,0.0,0.0,7.211341289803386e-05,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112243652344,0.0,0.0,9.763570415088908e-05,298.2690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111022949219,0.0,0.0,0.0004631416231859,285.4327087402344,294.1499938964844,286.4531555175781,282.35675048828125,287.03466796875,285.7066955566406,285.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878959972411,4.448794665989908e-09,0.0009878915734589,-0.0107074622064828,0.0,0.0,0.0,-0.0070182713679969,60.0,0.6333935260772705,-0.0,-6.653990425320444e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.276291530113669e-05,298.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117431640625,0.0,0.0,9.768382733454928e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,7.214894867502153e-05,297.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4117126464844,0.0,0.0,9.768381278263404e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41162109375,0.0,0.0,0.0004633698554243,285.4332275390625,294.1499938964844,286.42578125,282.3479919433594,287.0293884277344,285.68408203125,285.5485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883827297016,4.505715356373231e-09,0.0009883783059194,-0.0108565958216786,0.0,0.0,0.0,-0.0070464895106852,60.0,0.6148489117622375,-0.0,-6.660549445314248e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,9.281490201829e-05,298.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122619628906,0.0,0.0,9.77385716396384e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122009277344,0.0,0.0,7.218938117148355e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4122314453125,0.0,0.0,9.773855708772317e-05,298.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4121398925781,0.0,0.0,0.0004636295489035,285.43377685546875,294.1499938964844,286.3985595703125,282.33935546875,287.02392578125,285.6607971191406,285.5488586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889365173876,4.570480438559343e-09,0.00098893197719,-0.0110262800008058,0.0,0.0,0.0,-0.0070785954594612,60.0,0.5963899493217468,-0.0,-6.668016538924348e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.293786570196973e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.78680545813404e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.228502363432199e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.78680473053828e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004642437852453,285.4348449707031,294.1499938964844,286.3448181152344,282.32257080078125,287.01239013671875,285.612060546875,285.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.559909462928772,-0.0,-6.685696263275531e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.293786570196973e-05,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.78680545813404e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,7.228502363432199e-05,297.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4132385253906,0.0,0.0,9.78680473053828e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41314697265625,0.0,0.0,0.0004642437852453,285.4348449707031,294.1499938964844,286.3448181152344,282.32257080078125,287.01239013671875,285.612060546875,285.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902466554194,4.723673896478431e-09,0.0009902418823912,-0.0114276437088847,0.0,0.0,0.0,-0.0071545401588082,60.0,0.559909462928772,-0.0,-6.685696263275531e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.303426486440004e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139709472656,0.0,0.0,9.79695760179311e-05,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,7.236000237753615e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,9.796956874197348e-05,298.2629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4138488769531,0.0,0.0,0.000464725337224,285.4355773925781,294.1499938964844,286.3090515136719,282.3116760253906,287.0041198730469,285.5772705078125,285.5498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912737878039,4.843776491014751e-09,0.0009912688983604,-0.0117423050105571,0.0,0.0,0.0,-0.0072140800766646,60.0,0.5355880856513977,-0.0,-6.69957245236219e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.308197331847624e-05,298.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.801981650525704e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,7.239710976136848e-05,297.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,9.80198019533418e-05,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0004649636393878,285.4359130859375,294.1499938964844,286.29248046875,282.30670166015625,287.0001220703125,285.56060791015625,285.5500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991782057099,4.903211614504244e-09,0.0009917771676555,-0.0118980221450328,0.0,0.0,0.0,-0.007243544794619,60.0,0.5242636799812317,-0.0,-6.706445532245199e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.324150596512482e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.818780381465332e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.252118666656315e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.818779653869568e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0004657605313695,285.4369812011719,294.1499938964844,286.2419738769531,282.2920837402344,286.9871826171875,285.5072631835937,285.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.10196018765896e-09,0.0009934765985235,-0.0124187218025326,0.0,0.0,0.0,-0.0073420731350779,60.0,0.4895946085453033,-0.0,-6.729452195486374e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.324150596512482e-05,298.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.818780381465332e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,7.252118666656315e-05,297.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,9.818779653869568e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151916503906,0.0,0.0,0.0004657605313695,285.4369812011719,294.1499938964844,286.2419738769531,282.2920837402344,286.9871826171875,285.5072631835937,285.5506896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934817207977,5.10196018765896e-09,0.0009934765985235,-0.0124187218025326,0.0,0.0,0.0,-0.0073420731350779,60.0,0.4895946085453033,-0.0,-6.729452195486374e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.341152326669544e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.83668360277079e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,7.265341992024332e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.836682875175028e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0004666097811423,285.43804931640625,294.1499938964844,286.1937866210937,282.2790222167969,286.9735717773437,285.45233154296875,285.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.4563601016998291,-0.0,-6.754014236776129e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.341152326669544e-05,298.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,9.83668360277079e-05,298.6078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,7.265341992024332e-05,297.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162902832031,0.0,0.0,9.836682875175028e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0004666097811423,285.43804931640625,294.1499938964844,286.1937866210937,282.2790222167969,286.9735717773437,285.45233154296875,285.5513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952931432053,5.313771200832207e-09,0.0009952877881005,-0.0129736335948109,0.0,0.0,0.0,-0.0074470769613981,60.0,0.4563601016998291,-0.0,-6.754014236776129e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.349904576083644e-05,298.0771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.845900785876438e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,7.272149377968162e-05,297.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41680908203125,0.0,0.0,9.845899330684917e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41668701171875,0.0,0.0,0.0004670469788834,285.4385681152344,294.1499938964844,286.1707458496094,282.2731628417969,286.96649169921875,285.424560546875,285.55157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962256299331,5.422811089061952e-09,0.0009962202748283,-0.013259295374155,0.0,0.0,0.0,-0.0075011327862739,60.0,0.4404090940952301,-0.0,-6.766676108327374e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.358703391626476e-05,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,9.8551667178981e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,7.278993143700063e-05,297.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,9.855165262706578e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172058105469,0.0,0.0,0.0004674865340348,285.4391174316406,294.1499938964844,286.1484375,282.267822265625,286.95928955078125,285.396728515625,285.5518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971631225198,5.532436730959489e-09,0.0009971576509997,-0.0135464901104569,0.0,0.0,0.0,-0.0075554787181317,60.0,0.4248982965946197,-0.0,-6.77941827120776e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.376217349199578e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.873609087662771e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,7.292615191545337e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.87360836006701e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004683613951783,285.4401550292969,294.1499938964844,286.1063537597656,282.2587890625,286.94451904296875,285.34136962890625,285.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750632414702751e-09,0.0009990234393626,-0.0141181014478206,0.0,0.0,0.0,-0.0076636476442217,60.0,0.3952120542526245,-0.0,-6.804815200212033e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,9.376217349199578e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.873609087662771e-05,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183044433594,0.0,0.0,7.292615191545337e-05,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,9.87360836006701e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.418212890625,0.0,0.0,0.0004683613951783,285.4401550292969,294.1499938964844,286.1063537597656,282.2587890625,286.94451904296875,285.34136962890625,285.5524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990291437134,5.750632414702751e-09,0.0009990234393626,-0.0141181014478206,0.0,0.0,0.0,-0.0076636476442217,60.0,0.3952120542526245,-0.0,-6.804815200212033e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.393017535330728e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.891300578601658e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.30568208382465e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.891299851005896e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004692005750257,285.44122314453125,294.1499938964844,286.06805419921875,282.25225830078125,286.92926025390625,285.2872619628906,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599374324648124e-09,0.0010008132085204,-0.0146664110943675,0.0,0.0,0.0,-0.0077674095518887,60.0,0.3679418861865997,-0.0,-6.829221632642657e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.393017535330728e-05,298.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.891300578601658e-05,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193115234375,0.0,0.0,7.30568208382465e-05,297.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4193420410156,0.0,0.0,9.891299851005896e-05,298.25006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,0.0004692005750257,285.44122314453125,294.1499938964844,286.06805419921875,282.25225830078125,286.92926025390625,285.2872619628906,285.5530090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008192621171,5.9599374324648124e-09,0.0010008132085204,-0.0146664110943675,0.0,0.0,0.0,-0.0077674095518887,60.0,0.3679418861865997,-0.0,-6.829221632642657e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.408446931047364e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.907548519549891e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,7.317682320717722e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.90754779195413e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0004699713026639,285.4422607421875,294.1499938964844,286.0340270996094,282.24853515625,286.91363525390625,285.2352294921875,285.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152161002859202e-09,0.0010024569928646,-0.0151699604466557,0.0,0.0,0.0,-0.0078627029433846,60.0,0.3431751430034637,-0.0,-6.851674783092676e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.408446931047364e-05,298.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.907548519549891e-05,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,7.317682320717722e-05,297.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,9.90754779195413e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4202575683594,0.0,0.0,0.0004699713026639,285.4422607421875,294.1499938964844,286.0340270996094,282.24853515625,286.91363525390625,285.2352294921875,285.55352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024631628766,6.152161002859202e-09,0.0010024569928646,-0.0151699604466557,0.0,0.0,0.0,-0.0078627029433846,60.0,0.3431751430034637,-0.0,-6.851674783092676e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
