time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286380,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.421754657523708e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.921562013914809e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,7.32803309801966e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.921561286319049e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004706360632553,285.4432983398437,294.1499938964844,286.00469970703125,282.2479858398437,286.8977355957031,285.1862487792969,285.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317956824375415e-09,0.0010038748150691,-0.0156042706221342,0.0,0.0,0.0,-0.0079448958858847,60.0,0.3213023543357849,-0.0,-6.871071178693455e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.421754657523708e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.921562013914809e-05,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,7.32803309801966e-05,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213562011719,0.0,0.0,9.921561286319049e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004706360632553,285.4432983398437,294.1499938964844,286.00469970703125,282.2479858398437,286.8977355957031,285.1862487792969,285.5540771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038811014965,6.317956824375415e-09,0.0010038748150691,-0.0156042706221342,0.0,0.0,0.0,-0.0079448958858847,60.0,0.3213023543357849,-0.0,-6.871071178693455e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.427321492694318e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.421875,0.0,0.0,9.927424252964556e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,7.33236302039586e-05,297.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218444824219,0.0,0.0,9.927423525368796e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.0004709141503553,285.44384765625,294.1499938964844,285.9919738769531,282.2489929199219,286.8896789550781,285.1633605957031,285.5543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044743539765,6.3873115685453286e-09,0.0010044679511338,-0.0157859455794096,0.0,0.0,0.0,-0.0079792784526944,60.0,0.3117139637470245,-0.0,-6.879192682163193e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.43217455642298e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.93253488559276e-05,298.5893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4223327636719,0.0,0.0,7.336137059610337e-05,297.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,9.932534157996996e-05,298.24322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4222717285156,0.0,0.0,0.0004711565561592,285.4443664550781,294.1499938964844,285.9806213378906,282.2508850097656,286.881591796875,285.1414794921875,285.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049914708361,6.4477685413066865e-09,0.001004984951578,-0.0159443132579326,0.0,0.0,0.0,-0.0080092502757906,60.0,0.3028391003608703,-0.0,-6.886276082695987e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.439048153581098e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.939773008227348e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,7.341483433265239e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.939772280631588e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0004714999231509,285.4454040527344,294.1499938964844,285.96221923828125,282.2575988769531,286.8653869628906,285.1015319824219,285.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533404039998913e-09,0.0010057173203676,-0.0161686316132545,0.0,0.0,0.0,-0.0080517036840319,60.0,0.2879186570644378,-0.0,-6.896316051552277e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.439048153581098e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.939773008227348e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42333984375,0.0,0.0,7.341483433265239e-05,297.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,9.939772280631588e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232788085937,0.0,0.0,0.0004714999231509,285.4454040527344,294.1499938964844,285.96221923828125,282.2575988769531,286.8653869628906,285.1015319824219,285.5550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057238396257,6.533404039998913e-09,0.0010057173203676,-0.0161686316132545,0.0,0.0,0.0,-0.0080517036840319,60.0,0.2879186570644378,-0.0,-6.896316051552277e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.441436850465834e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.942288306774572e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,7.34334098524414e-05,297.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42413330078125,0.0,0.0,9.94228757917881e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,0.000471619219752,285.4461975097656,294.1499938964844,285.95233154296875,282.26544189453125,286.8530578613281,285.0750732421875,285.5554504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059784399345,6.563157572969658e-09,0.0010059719206765,-0.0162465702742338,0.0,0.0,0.0,-0.0080664549022912,60.0,0.2793329954147339,-0.0,-6.89980623747033e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.441764996154234e-05,298.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.942634642357008e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,7.343596371356398e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42437744140625,0.0,0.0,9.942633187165484e-05,298.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0004716356343124,285.4464416503906,294.1499938964844,285.95001220703125,282.2684326171875,286.84918212890625,285.0672607421875,285.5555725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060134809464,6.567247634592377e-09,0.001006006845273,-0.0162572842091321,0.0,0.0,0.0,-0.0080684823915362,60.0,0.2770120203495025,-0.0,-6.90028585381697e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.44110070122406e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.941934695234522e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.343079778365791e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.94193396763876e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0004716024559456,285.4474792480469,294.1499938964844,285.9423217773437,282.28277587890625,286.8330993652344,285.0385437011719,285.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558963150382624e-09,0.0010059360647574,-0.0162355825304985,0.0,0.0,0.0,-0.0080643752589821,60.0,0.2696396708488464,-0.0,-6.899314541897186e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.44110070122406e-05,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4253845214844,0.0,0.0,9.941934695234522e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,7.343079778365791e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42535400390625,0.0,0.0,9.94193396763876e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,0.0004716024559456,285.4474792480469,294.1499938964844,285.9423217773437,282.28277587890625,286.8330993652344,285.0385437011719,285.5560302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059427004307,6.558963150382624e-09,0.0010059360647574,-0.0162355825304985,0.0,0.0,0.0,-0.0080643752589821,60.0,0.2696396708488464,-0.0,-6.899314541897186e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.438568667974324e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.939268056768924e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.341110176639631e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.939267329173164e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0004714759706985,285.448486328125,294.1499938964844,285.9372863769531,282.2997131347656,286.81719970703125,285.01531982421875,285.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274119442904074e-09,0.0010056663304567,-0.0161529351025819,0.0,0.0,0.0,-0.008048734627664,60.0,0.2647227048873901,-0.0,-6.895613324786609e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.438568667974324e-05,298.04449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.939268056768924e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,7.341110176639631e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263610839844,0.0,0.0,9.939267329173164e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0004714759706985,285.448486328125,294.1499938964844,285.9372863769531,282.2997131347656,286.81719970703125,285.01531982421875,285.55645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056728497147,6.5274119442904074e-09,0.0010056663304567,-0.0161529351025819,0.0,0.0,0.0,-0.008048734627664,60.0,0.2647227048873901,-0.0,-6.895613324786609e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.436582331545652e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268798828125,0.0,0.0,9.937176218954846e-05,298.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,7.33956549083814e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.937175491359083e-05,298.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267578125,0.0,0.0,0.0004713767557404,285.4490051269531,294.1499938964844,285.9357604980469,282.3091735839844,286.809326171875,285.0057067871094,285.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054612066596,6.502659299911784e-09,0.0010054546874016,-0.0160880982875823,0.0,0.0,0.0,-0.0080364635214209,60.0,0.2630306184291839,-0.0,-6.892710757711029e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.4342372904066e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.934707486536354e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273376464844,0.0,0.0,7.337741408264264e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273681640625,0.0,0.0,9.934706758940592e-05,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4272766113281,0.0,0.0,0.0004712596128229,285.44952392578125,294.1499938964844,285.9349060058594,282.3193054199219,286.8015441894531,284.9970397949219,285.5569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052114957943,6.473443114884958e-09,0.0010052049765363,-0.0160115659236907,0.0,0.0,0.0,-0.0080219805240631,60.0,0.2617006301879883,-0.0,-6.889285941724665e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.42833794397302e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.928494546329604e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.33315318939276e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.92849381873384e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0004709649365395,285.4505310058594,294.1499938964844,285.93524169921875,282.3414611816406,286.7861328125,284.9828186035156,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.2604408264160156,-0.0,-6.88067132159631e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.42833794397302e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283752441406,0.0,0.0,9.928494546329604e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,7.33315318939276e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4283447265625,0.0,0.0,9.92849381873384e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4282531738281,0.0,0.0,0.0004709649365395,285.4505310058594,294.1499938964844,285.93524169921875,282.3414611816406,286.7861328125,284.9828186035156,285.55731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045828530564,6.399935692513736e-09,0.0010045764502137,-0.015819014981389,0.0,0.0,0.0,-0.0079855397343635,60.0,0.2604408264160156,-0.0,-6.88067132159631e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.420946298632772e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.92071145446971e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.327404455281794e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.920709999278188e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004705956962425,285.4515380859375,294.1499938964844,285.9383239746094,282.3661804199219,286.7710876464844,284.97265625,285.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003795186989,6.307837807639771e-09,0.0010037889005616,-0.0155777633190155,0.0,0.0,0.0,-0.0079398825764656,60.0,0.2611452639102936,-0.0,-6.869886703952943e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,9.420946298632772e-05,298.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.92071145446971e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.327404455281794e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,9.920709999278188e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42926025390625,0.0,0.0,0.0004705956962425,285.4515380859375,294.1499938964844,285.9383239746094,282.3661804199219,286.7710876464844,284.97265625,285.5577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003795186989,6.307837807639771e-09,0.0010037889005616,-0.0155777633190155,0.0,0.0,0.0,-0.0079398825764656,60.0,0.2611452639102936,-0.0,-6.869886703952943e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.412300278199837e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.91160632111132e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.320679287659004e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.91160559351556e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0004701638245023,285.4525451660156,294.1499938964844,285.9442443847656,282.3934631347656,286.75634765625,284.9656982421875,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955688536167,0.0,0.0,0.0,-0.007886478677392,60.0,0.2635354995727539,-0.0,-6.857281675820559e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.412300278199837e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.91160632111132e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302978515625,0.0,0.0,7.320679287659004e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4303283691406,0.0,0.0,9.91160559351556e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,0.0004701638245023,285.4525451660156,294.1499938964844,285.9442443847656,282.3934631347656,286.75634765625,284.9656982421875,285.55810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028739925473,6.200111091203553e-09,0.0010028678225353,-0.0152955688536167,0.0,0.0,0.0,-0.007886478677392,60.0,0.2635354995727539,-0.0,-6.857281675820559e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.402381692780182e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.9011609563604e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,7.312964589800686e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.901160228764638e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0004696683317888,285.4535522460937,294.1499938964844,285.9530029296875,282.4232482910156,286.7420959472656,284.9623413085937,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.0765268372620085e-09,0.0010018110042437,-0.0149718299508094,0.0,0.0,0.0,-0.0078252125531435,60.0,0.268071174621582,-0.0,-6.842836342002556e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.402381692780182e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.9011609563604e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,7.312964589800686e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4313049316406,0.0,0.0,9.901160228764638e-05,298.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.43121337890625,0.0,0.0,0.0004696683317888,285.4535522460937,294.1499938964844,285.9530029296875,282.4232482910156,286.7420959472656,284.9623413085937,285.5585021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018171742558,6.0765268372620085e-09,0.0010018110042437,-0.0149718299508094,0.0,0.0,0.0,-0.0078252125531435,60.0,0.268071174621582,-0.0,-6.842836342002556e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.397032408742234e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.89552863757126e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317626953125,0.0,0.0,7.308804197236896e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,9.895527182379736e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0004694011295214,285.4540405273437,294.1499938964844,285.9584655761719,282.4390869140625,286.735107421875,284.9617004394531,285.5586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012472048401,6.009878816826131e-09,0.0010012411512434,-0.014797237701714,0.0,0.0,0.0,-0.0077921720221638,60.0,0.2709423005580902,-0.0,-6.83505163578957e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.39139790716581e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.889595094136894e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,7.304421887965873e-05,297.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322814941406,0.0,0.0,9.889593638945372e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.43218994140625,0.0,0.0,0.000469119666377,285.4545288085937,294.1499938964844,285.96466064453125,282.45556640625,286.7282409667969,284.9618530273437,285.5588684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006468510255,5.9396749740869845e-09,0.0010006409138441,-0.0146133294329047,0.0,0.0,0.0,-0.0077573689632117,60.0,0.2743682265281677,-0.0,-6.826856946418047e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.379351831739768e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.876910189632326e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,7.295052637346089e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.876909462036564e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0004685179737862,285.4555358886719,294.1499938964844,285.9792785644531,282.4903869628906,286.71490478515625,284.9642639160156,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594137439735e-09,0.0009993575513362,-0.014220168814063,0.0,0.0,0.0,-0.0076829674653708,60.0,0.2826533317565918,-0.0,-6.809354857750807e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.379351831739768e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.876910189632326e-05,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,7.295052637346089e-05,297.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332580566406,0.0,0.0,9.876909462036564e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43316650390625,0.0,0.0,0.0004685179737862,285.4555358886719,294.1499938964844,285.9792785644531,282.4903869628906,286.71490478515625,284.9642639160156,285.5592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993633721023,5.789594137439735e-09,0.0009993575513362,-0.014220168814063,0.0,0.0,0.0,-0.0076829674653708,60.0,0.2826533317565918,-0.0,-6.809354857750807e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.19384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.368469909531996e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.865450556389987e-05,298.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,7.286589243449271e-05,297.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4340515136719,0.0,0.0,9.865449828794226e-05,298.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,0.0004679744015447,285.45635986328125,294.1499938964844,285.99383544921875,282.52154541015625,286.7041015625,284.9684143066406,285.5595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982038754969,5.654011481226462e-09,0.0009981981711462,-0.0138649828732013,0.0,0.0,0.0,-0.0076157534494996,60.0,0.2911571562290191,-0.0,-6.793563045448536e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,9.366323502035812e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.863190643955022e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,7.284919411176816e-05,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342041015625,0.0,0.0,9.86318991635926e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341125488281,0.0,0.0,0.0004678671830333,285.4565124511719,294.1499938964844,285.9968566894531,282.5276794433594,286.7020874023437,284.96942138671875,285.5595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979751193895,5.627268429009291e-09,0.0009979695314541,-0.0137949232012033,0.0,0.0,0.0,-0.0076024960726499,60.0,0.2929284274578094,-0.0,-6.790450157723171e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.352403139928356e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.848531044553964e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.274092058651149e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.848530316958204e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0004671718052122,285.4574890136719,294.1499938964844,286.0175170898437,282.5674133300781,286.6898498535156,284.9772033691406,285.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.3052380383014679,-0.0,-6.770279981083149e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.352403139928356e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.848531044553964e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,7.274092058651149e-05,297.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351806640625,0.0,0.0,9.848530316958204e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4350891113281,0.0,0.0,0.0004671718052122,285.4574890136719,294.1499938964844,286.0175170898437,282.5674133300781,286.6898498535156,284.9772033691406,285.55987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453829388102349e-09,0.000996486400254,-0.0133405551314353,0.0,0.0,0.0,-0.0075165145099163,60.0,0.3052380383014679,-0.0,-6.770279981083149e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.337690426036716e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.833038348006085e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.262649160111323e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.833037620410324e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004664369043894,285.4584655761719,294.1499938964844,286.041259765625,282.6095886230469,286.6782531738281,284.987548828125,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603288903832,0.0,0.0,0.0,-0.0074256416410207,60.0,0.3195818066596985,-0.0,-6.748995673433458e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.337690426036716e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.833038348006085e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,7.262649160111323e-05,297.9107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,9.833037620410324e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43603515625,0.0,0.0,0.0004664369043894,285.4584655761719,294.1499938964844,286.041259765625,282.6095886230469,286.6782531738281,284.987548828125,285.5602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949242230504,5.270523129041749e-09,0.0009949189843609,-0.0128603288903832,0.0,0.0,0.0,-0.0074256416410207,60.0,0.3195818066596985,-0.0,-6.748995673433458e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.33006958803162e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.82501296675764e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43658447265625,0.0,0.0,7.256721437443048e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366149902344,0.0,0.0,9.82501223916188e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4365234375,0.0,0.0,0.0004660561971832,285.4589538574219,294.1499938964844,286.0542907714844,282.631591796875,286.6726989746094,284.9936828613281,285.56036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941122261807,5.175571970994497e-09,0.0009941071039065,-0.012611573562026,0.0,0.0,0.0,-0.0073785707354545,60.0,0.3275545537471771,-0.0,-6.73798297157191e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.322299592895432e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4371032714844,0.0,0.0,9.816831152420492e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,7.250678754644468e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43707275390625,0.0,0.0,9.81683042482473e-05,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43701171875,0.0,0.0,0.000465668097604,285.4594116210937,294.1499938964844,286.068115234375,282.6541748046875,286.6673583984375,285.0004272460937,285.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932843968272,5.0787702932098e-09,0.000993279274553,-0.012357966043055,0.0,0.0,0.0,-0.0073305815458297,60.0,0.3360714912414551,-0.0,-6.726765633402465e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.306413267040624e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.80010227067396e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,7.238322723424062e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.8001015430782e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0004648745525628,285.4603881835937,294.1499938964844,286.0981750488281,282.7012023925781,286.6571350097656,285.0155334472656,285.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.3544923663139343,-0.0,-6.70385773560156e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.306413267040624e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.43804931640625,0.0,0.0,9.80010227067396e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,7.238322723424062e-05,297.9247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380187988281,0.0,0.0,9.8001015430782e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4379577636719,0.0,0.0,0.0004648745525628,285.4603881835937,294.1499938964844,286.0981750488281,282.7012023925781,286.6571350097656,285.0155334472656,285.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915917180478,4.880840176468837e-09,0.0009915868286043,-0.0118394093587994,0.0,0.0,0.0,-0.0072324592620134,60.0,0.3544923663139343,-0.0,-6.70385773560156e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.290173329645768e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,9.783000859897584e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.22569166100584e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.783000132301822e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0004640633414965,285.4613342285156,294.1499938964844,286.1314392089844,282.7505798339844,286.6476745605469,285.0328369140625,285.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.6785095797474704e-09,0.0009898566640913,-0.0113093135878443,0.0,0.0,0.0,-0.0071321548894047,60.0,0.3750672340393066,-0.0,-6.680481590137789e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.25701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.290173329645768e-05,298.0393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389953613281,0.0,0.0,9.783000859897584e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.22569166100584e-05,297.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,9.783000132301822e-05,298.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,0.0004640633414965,285.4613342285156,294.1499938964844,286.1314392089844,282.7505798339844,286.6476745605469,285.0328369140625,285.5611267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898613207042,4.6785095797474704e-09,0.0009898566640913,-0.0113093135878443,0.0,0.0,0.0,-0.0071321548894047,60.0,0.3750672340393066,-0.0,-6.680481590137789e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.273785690311342e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.765743743628263e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.212945638457313e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.765743016032502e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004632447380572,285.4622802734375,294.1499938964844,286.1679992675781,282.80230712890625,286.6390380859375,285.05224609375,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333792359175e-09,0.0009881106670945,-0.0107743740081787,0.0,0.0,0.0,-0.0070309359580278,60.0,0.3977849781513214,-0.0,-6.656932782789228e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
