time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288720,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.273785690311342e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.765743743628263e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.212945638457313e-05,297.9393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4399108886719,0.0,0.0,9.765743016032502e-05,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398193359375,0.0,0.0,0.0004632447380572,285.4622802734375,294.1499938964844,286.1679992675781,282.80230712890625,286.6390380859375,285.05224609375,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881152072921,4.474333792359175e-09,0.0009881106670945,-0.0107743740081787,0.0,0.0,0.0,-0.0070309359580278,60.0,0.3977849781513214,-0.0,-6.656932782789228e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.257456986233592e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,9.748548472998664e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.200245454441756e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.748547745402902e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0004624290741048,285.4632263183594,294.1499938964844,286.2078857421875,282.8563842773437,286.6312255859375,285.0736694335937,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.2708907521671335e-09,0.0009863709565252,-0.0102413455024361,0.0,0.0,0.0,-0.006930080242455,60.0,0.4226446747779846,-0.0,-6.633510452047632e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.257456986233592e-05,298.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408569335937,0.0,0.0,9.748548472998664e-05,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,7.200245454441756e-05,297.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408264160156,0.0,0.0,9.748547745402902e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407653808594,0.0,0.0,0.0004624290741048,285.4632263183594,294.1499938964844,286.2078857421875,282.8563842773437,286.6312255859375,285.0736694335937,285.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863752638921,4.2708907521671335e-09,0.0009863709565252,-0.0102413455024361,0.0,0.0,0.0,-0.006930080242455,60.0,0.4226446747779846,-0.0,-6.633510452047632e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.24938649404794e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.740050154505298e-05,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4412841796875,0.0,0.0,7.193968485808e-05,297.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4413146972656,0.0,0.0,9.740049426909536e-05,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.44122314453125,0.0,0.0,0.0004620259569492,285.46368408203125,294.1499938964844,286.2290954589844,282.8843078613281,286.627685546875,285.0851745605469,285.5618591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855154203251,4.170344070075771e-09,0.0009855112293735,-0.0099779069423675,0.0,0.0,0.0,-0.006880234926939,60.0,0.4359406232833862,-0.0,-6.621949211194078e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.241398947779088e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.731639147503302e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417419433594,0.0,0.0,7.18775627319701e-05,297.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4417724609375,0.0,0.0,9.73163841990754e-05,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4416809082031,0.0,0.0,0.0004616269725374,285.4641418457031,294.1499938964844,286.2511291503906,282.9128112792969,286.62432861328125,285.0970764160156,285.56201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846643079072,4.0708307835757296e-09,0.0009846602333709,-0.0097171729430556,0.0,0.0,0.0,-0.006830901838839,60.0,0.4497356712818146,-0.0,-6.610517289118435e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.225812391377984e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.715226042317228e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,7.175633072620258e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.715225314721464e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0004608483868651,285.4650573730469,294.1499938964844,286.2978210449219,282.97149658203125,286.61834716796875,285.1221923828125,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638565714074e-09,0.0009829996852204,-0.0092083662748336,0.0,0.0,0.0,-0.0067346319556236,60.0,0.4789464771747589,-0.0,-6.58823751109594e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.225812391377984e-05,298.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.715226042317228e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,7.175633072620258e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44268798828125,0.0,0.0,9.715225314721464e-05,298.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.442626953125,0.0,0.0,0.0004608483868651,285.4650573730469,294.1499938964844,286.2978210449219,282.97149658203125,286.61834716796875,285.1221923828125,285.5622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983003526926,3.876638565714074e-09,0.0009829996852204,-0.0092083662748336,0.0,0.0,0.0,-0.0067346319556236,60.0,0.4789464771747589,-0.0,-6.58823751109594e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.212076110998169e-05,298.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.700760710984468e-05,298.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4435119628906,0.0,0.0,7.164949056459591e-05,297.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,9.700759983388708e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0004601622058544,285.4659118652344,294.1499938964844,286.34381103515625,283.02752685546875,286.6137084960937,285.1468811035156,285.56256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815398370847,3.7054941337544282e-09,0.0009815361117944,-0.0087599409744143,0.0,0.0,0.0,-0.0066497880034148,60.0,0.5078898072242737,-0.0,-6.568632215930847e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.210903954226524e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,9.699525980977342e-05,298.5789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,7.164037378970534e-05,297.96978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.443603515625,0.0,0.0,9.69952525338158e-05,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44354248046875,0.0,0.0,0.0004601036489475,285.4659729003906,294.1499938964844,286.3479309082031,283.0325012207031,286.6133117675781,285.1490783691406,285.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814149234443,3.690890704177718e-09,0.000981411198154,-0.0087216775864362,0.0,0.0,0.0,-0.006642548367381,60.0,0.5104743838310242,-0.0,-6.56696101941634e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.196840255754068e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.684716496849433e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,7.153099431889132e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.684715769253673e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0004594011697918,285.4668884277344,294.1499938964844,286.4015808105469,283.0957336425781,286.6092834472656,285.1776123046875,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515676194609796e-09,0.0009799129329621,-0.0082625830546021,0.0,0.0,0.0,-0.0065556867048144,60.0,0.5442290902137756,-0.0,-6.546922293182433e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.196840255754068e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.684716496849433e-05,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,7.153099431889132e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.684715769253673e-05,298.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,0.0004594011697918,285.4668884277344,294.1499938964844,286.4015808105469,283.0957336425781,286.6092834472656,285.1776123046875,285.5628662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799164254218,3.515676194609796e-09,0.0009799129329621,-0.0082625830546021,0.0,0.0,0.0,-0.0065556867048144,60.0,0.5442290902137756,-0.0,-6.546922293182433e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.183819202007726e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.671004954725504e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.142971298890188e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.671004227129744e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004587507282849,285.4678039550781,294.1499938964844,286.4587707519531,283.16119384765625,286.6063537597656,285.20782470703125,285.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785289876163,3.3534457433148646e-09,0.0009785256115719,-0.0078375041484832,0.0,0.0,0.0,-0.0064752618782222,60.0,0.5804111361503601,-0.0,-6.52839631243296e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.183819202007726e-05,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.671004954725504e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454040527344,0.0,0.0,7.142971298890188e-05,297.9849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4454345703125,0.0,0.0,9.671004227129744e-05,298.262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0004587507282849,285.4678039550781,294.1499938964844,286.4587707519531,283.16119384765625,286.6063537597656,285.20782470703125,285.56317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785289876163,3.3534457433148646e-09,0.0009785256115719,-0.0078375041484832,0.0,0.0,0.0,-0.0064752618782222,60.0,0.5804111361503601,-0.0,-6.52839631243296e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.17770157684572e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.664562821853906e-05,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.44586181640625,0.0,0.0,7.138213550206274e-05,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4458923339844,0.0,0.0,9.664562094258144e-05,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44580078125,0.0,0.0,0.0004584451380651,285.46826171875,294.1499938964844,286.4887084960937,283.1947631835937,286.6052551269531,285.2234802246094,285.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977877061814,3.277229598808162e-09,0.000977873802185,-0.0076377997174859,0.0,0.0,0.0,-0.0064374776557087,60.0,0.5992878675460815,-0.0,-6.5197021115182e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,9.171911369776352e-05,298.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.65846556937322e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4463195800781,0.0,0.0,7.133709732443094e-05,297.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44635009765625,0.0,0.0,9.65846484177746e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.000458155904198,285.4687194824219,294.1499938964844,286.5195617675781,283.2288818359375,286.6044616699219,285.2395935058594,285.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772601770237,3.205089305069464e-09,0.0009772569173946,-0.0074487752281129,0.0,0.0,0.0,-0.0064017144031822,60.0,0.618831217288971,-0.0,-6.511477579351779e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.161273192148656e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.647262777434662e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.125435513444245e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.6472620498389e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0004576244973577,285.4696044921875,294.1499938964844,286.5840148925781,283.2987365722656,286.6036376953125,285.27294921875,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072546883586824e-09,0.0009761234978213,-0.007101478986442,0.0,0.0,0.0,-0.0063360072672367,60.0,0.6596229672431946,-0.0,-6.496380677845083e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.161273192148656e-05,298.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.647262777434662e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,7.125435513444245e-05,297.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472351074219,0.0,0.0,9.6472620498389e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,0.0004576244973577,285.4696044921875,294.1499938964844,286.5840148925781,283.2987365722656,286.6036376953125,285.27294921875,285.5637512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761265828274,3.072546883586824e-09,0.0009761234978213,-0.007101478986442,0.0,0.0,0.0,-0.0063360072672367,60.0,0.6596229672431946,-0.0,-6.496380677845083e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.152070560958236e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,9.637571929488332e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,7.118278153939173e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.63757120189257e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004571648023556,285.4704895019531,294.1499938964844,286.65216064453125,283.3707275390625,286.6040954589844,285.3082275390625,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578903770755e-09,0.0009751429897733,-0.0068010468967258,0.0,0.0,0.0,-0.0062791667878627,60.0,0.7031063437461853,-0.0,-6.483335823759262e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.152070560958236e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481506347656,0.0,0.0,9.637571929488332e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,7.118278153939173e-05,298.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4481201171875,0.0,0.0,9.63757120189257e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0004571648023556,285.4704895019531,294.1499938964844,286.65216064453125,283.3707275390625,286.6040954589844,285.3082275390625,285.5640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975145958364,2.9578903770755e-09,0.0009751429897733,-0.0068010468967258,0.0,0.0,0.0,-0.0062791667878627,60.0,0.7031063437461853,-0.0,-6.483335823759262e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,9.144282375928016e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.629370470065624e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,7.112220191629604e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.629369742469862e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0004567757714539,285.47137451171875,294.1499938964844,286.7240600585937,283.4448547363281,286.6057434082031,285.34527587890625,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608553304110274e-09,0.0009743131813593,-0.0065467869862914,0.0,0.0,0.0,-0.0062310621142387,60.0,0.7489464282989502,-0.0,-6.472305358329322e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,9.144282375928016e-05,298.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.629370470065624e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,7.112220191629604e-05,298.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,9.629369742469862e-05,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4489440917969,0.0,0.0,0.0004567757714539,285.47137451171875,294.1499938964844,286.7240600585937,283.4448547363281,286.6057434082031,285.34527587890625,285.5643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743160335347,2.8608553304110274e-09,0.0009743131813593,-0.0065467869862914,0.0,0.0,0.0,-0.0062310621142387,60.0,0.7489464282989502,-0.0,-6.472305358329322e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.138022869592533e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.622778452467172e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.107351848389953e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.622777724871412e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0004564631090033,285.4722595214844,294.1499938964844,286.7997436523437,283.5210876464844,286.608642578125,285.3843994140625,285.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490319482,2.782867936090838e-09,0.0009736462379805,-0.0063424361869692,0.0,0.0,0.0,-0.0061924001201987,60.0,0.797339141368866,-0.0,-6.463447022042601e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.138022869592533e-05,298.1014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.622778452467172e-05,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44989013671875,0.0,0.0,7.107351848389953e-05,298.0198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,9.622777724871412e-05,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498291015625,0.0,0.0,0.0004564631090033,285.4722595214844,294.1499938964844,286.7997436523437,283.5210876464844,286.608642578125,285.3843994140625,285.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736490319482,2.782867936090838e-09,0.0009736462379805,-0.0063424361869692,0.0,0.0,0.0,-0.0061924001201987,60.0,0.797339141368866,-0.0,-6.463447022042601e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.135427535511552e-05,298.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.620045602787286e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,7.105333497747779e-05,298.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,9.620045602787286e-05,298.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,0.0004563334805425,285.4726867675781,294.1499938964844,286.8390197753906,283.5599670410156,286.6105651855469,285.4047546386719,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733724873512,2.7505351329892846e-09,0.0009733696933835,-0.0062577137723565,0.0,0.0,0.0,-0.006176371127367,60.0,0.8224372267723083,-0.0,-6.459776358269664e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.37078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,9.133310231845826e-05,298.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.6178162493743e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507751464844,0.0,0.0,7.103686948539689e-05,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.61781552177854e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4507141113281,0.0,0.0,0.0004562276881188,285.4731140136719,294.1499938964844,286.8792724609375,283.5993347167969,286.61279296875,285.4257507324219,285.5650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731468162499,2.724154235522746e-09,0.0009731440804898,-0.0061885877512395,0.0,0.0,0.0,-0.0061632925644516,60.0,0.8482577800750732,-0.0,-6.456782131181171e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.130308171734214e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.614654845790938e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,7.101351366145536e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.614654118195176e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0004560777160804,285.4739990234375,294.1499938964844,286.9626770019531,283.6796569824219,286.6181640625,285.46954345703125,285.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867457147972122e-09,0.0009728241711854,-0.0060905655845999,0.0,0.0,0.0,-0.0061447471380233,60.0,0.9017653465270996,-0.0,-6.45253734887774e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.130308171734214e-05,298.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4516906738281,0.0,0.0,9.614654845790938e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,7.101351366145536e-05,298.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45166015625,0.0,0.0,9.614654118195176e-05,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515991210937,0.0,0.0,0.0004560777160804,285.4739990234375,294.1499938964844,286.9626770019531,283.6796569824219,286.6181640625,285.46954345703125,285.5653686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728268487378,2.6867457147972122e-09,0.0009728241711854,-0.0060905655845999,0.0,0.0,0.0,-0.0061447471380233,60.0,0.9017653465270996,-0.0,-6.45253734887774e-08,0.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,9.129021782428026e-05,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,9.613300062483177e-05,298.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,7.100350921973586e-05,298.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,9.613299334887417e-05,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.050000000745058,0.0004560134839266,285.474853515625,291.1499938964844,287.04998779296875,283.7619323730469,286.6249694824219,285.5165100097656,285.5657043457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707163147676742e-09,0.0009726870339363,-0.0060485634021461,0.0,0.0,0.0,-0.0061368006281554,60.0,0.9581755995750428,-0.0,-6.45071907001693e-08,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,9.129021782428026e-05,298.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,9.613300062483177e-05,298.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,7.100350921973586e-05,298.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525451660156,0.0,0.050000000745058,9.613299334887417e-05,298.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.050000000745058,0.0004560134839266,285.474853515625,291.1499938964844,287.04998779296875,283.7619323730469,286.6249694824219,285.5165100097656,285.5657043457031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726897114887,2.6707163147676742e-09,0.0009726870339363,-0.0060485634021461,0.0,0.0,0.0,-0.0061368006281554,60.0,0.9581755995750428,-0.0,-6.45071907001693e-08,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.6337583661079407,0.050000000745058,0.0408400297164917,298.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.6337583661079407,0.050000000745058,0.0430065207183361,298.5718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.6337583661079407,0.050000000745058,0.0317644700407981,298.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.6337583661079407,0.050000000745058,0.0430065169930458,298.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.6337583661079407,0.050000000745058,0.2040044069290161,285.55865478515625,291.1499938964844,287.0957336425781,283.8036499023437,293.854736328125,294.67236328125,285.7071228027344,1.0,0.109710656106472,0.0874346420168876,0.0874346420168876,1.0,1.0,-0.4351459741592407,0.0006544608622789,0.4344915151596069,-0.1340356022119522,0.0,0.0,0.0,10.18428897857666,60.0,1123.4964599609375,-0.0,12.278312683105469,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6311283707618713,0.050000000745058,0.0452367514371871,298.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6311283707618713,0.050000000745058,0.047636479139328,298.51629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6311283707618713,0.050000000745058,0.0351841412484645,297.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6311283707618713,0.050000000745058,0.047636479139328,298.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.6311283707618713,0.050000000745058,0.2259669452905655,286.2519836425781,291.1499938964844,287.1435241699219,283.8454895019531,294.848876953125,297.0848083496094,286.86773681640625,1.0,0.1210904195904731,0.1748692840337753,0.1748692840337753,1.0,1.0,-0.4820033609867096,0.0187576655298471,0.463245689868927,-0.1270263642072677,0.0,0.0,0.0,12.506284713745115,60.0,2311.6376953125,-0.0,16.68063735961914,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0456818155944347,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0481051504611969,298.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0355302989482879,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0481051504611969,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.2281901240348816,288.2882385253906,291.1499938964844,287.2451171875,283.9295959472656,294.8436279296875,297.137939453125,288.6595764160156,1.0,0.1405916363000869,0.3497385680675506,0.3497385680675506,1.0,1.0,-0.4867487549781799,0.0716415345668792,0.4151072204113006,-0.0754651799798011,0.0,0.0,0.0,20.03484916687012,60.0,2254.07568359375,-0.0,23.187856674194336,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0456818155944347,297.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0481051504611969,298.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0355302989482879,297.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.0481051504611969,298.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.2060852050781,0.5707897543907166,0.050000000745058,0.2281901240348816,288.2882385253906,291.1499938964844,287.2451171875,283.9295959472656,294.8436279296875,297.137939453125,288.6595764160156,1.0,0.1405916363000869,0.3497385680675506,0.3497385680675506,1.0,1.0,-0.4867487549781799,0.0716415345668792,0.4151072204113006,-0.0754651799798011,0.0,0.0,0.0,20.03484916687012,60.0,2254.07568359375,-0.0,23.187856674194336,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.5490507483482361,0.050000000745058,0.0458192750811576,297.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.5490507483482361,0.050000000745058,0.0482499040663242,298.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.5490507483482361,0.050000000745058,0.0356372147798538,297.8949279785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.5490507483482361,0.050000000745058,0.0482499040663242,298.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9138488769531,0.5490507483482361,0.050000000745058,0.2288767695426941,288.9803771972656,291.1499938964844,287.2987060546875,283.9718017578125,294.8580017089844,297.134765625,289.30108642578125,1.0,0.1489903777837753,0.4371732175350189,0.4371732175350189,1.0,1.0,-0.4882135689258575,0.1145159229636192,0.3736976385116577,-0.0331117510795593,0.0,0.0,0.0,23.71396255493164,60.0,2047.716796875,-0.0,26.33875274658203,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.536865234375,0.5322927832603455,0.050000000745058,0.0459506660699844,297.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.536865234375,0.5322927832603455,0.050000000745058,0.0483882650732994,298.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.536865234375,0.5322927832603455,0.050000000745058,0.0357394069433212,297.8794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.536865234375,0.5322927832603455,0.050000000745058,0.0483882650732994,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.536865234375,0.5322927832603455,0.050000000745058,0.2295330911874771,289.5964660644531,291.1499938964844,287.3541259765625,284.0140380859375,294.694091796875,297.1466979980469,289.8899230957031,1.0,0.1565486937761306,0.5497385859489441,0.5497385859489441,0.9987170100212096,1.0,-0.4896136522293091,0.1647633165121078,0.3248503506183624,0.0166033580899238,0.0,0.0,0.0,27.234130859375,60.0,1834.883544921875,-0.0,29.36824989318848,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.046189721673727,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.0486400015652179,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.0359253399074077,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.0486400015652179,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.2307272255420684,290.5636901855469,291.1499938964844,287.4700012207031,284.0986328125,293.6933898925781,297.1894836425781,290.7420349121094,1.0,0.1693733483552932,0.7748692631721497,0.7748692631721497,0.9961509704589844,1.0,-0.4921609163284302,0.2085824012756347,0.2835785150527954,0.0596723556518554,0.0,0.0,0.0,33.63277816772461,60.0,1194.4295654296875,-0.0,34.93391799926758,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.046189721673727,297.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.0486400015652179,298.3855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.0359253399074077,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.0486400015652179,298.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52471923828125,0.5095208883285522,0.050000000745058,0.2307272255420684,290.5636901855469,291.1499938964844,287.4700012207031,284.0986328125,293.6933898925781,297.1894836425781,290.7420349121094,1.0,0.1693733483552932,0.7748692631721497,0.7748692631721497,0.9961509704589844,1.0,-0.4921609163284302,0.2085824012756347,0.2835785150527954,0.0596723556518554,0.0,0.0,0.0,33.63277816772461,60.0,1194.4295654296875,-0.0,34.93391799926758,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
