time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290940,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0463935956358909,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0488546900451183,298.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0360839068889617,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0488546900451183,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.2317456156015396,291.2108154296875,291.1499938964844,287.5921325683594,284.18316650390625,293.5780944824219,297.22955322265625,291.35748291015625,1.0,0.1795356422662735,1.0,1.0,0.9935849905014038,1.0,-0.4943333268165588,0.2163973599672317,0.2779359817504883,0.0669895261526107,0.0,0.0,0.0,39.0859489440918,60.0,858.6424560546875,-0.0,39.73100662231445,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0463935956358909,297.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0488546900451183,298.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0360839068889617,297.8514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.0488546900451183,298.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4954292476177215,0.050000000745058,0.2317456156015396,291.2108154296875,291.1499938964844,287.5921325683594,284.18316650390625,293.5780944824219,297.22955322265625,291.35748291015625,1.0,0.1795356422662735,1.0,1.0,0.9935849905014038,1.0,-0.4943333268165588,0.2163973599672317,0.2779359817504883,0.0669895261526107,0.0,0.0,0.0,39.0859489440918,60.0,858.6424560546875,-0.0,39.73100662231445,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0465623438358306,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0490323901176452,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0362151563167572,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0490323901176452,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.2325885593891143,291.7568054199219,290.6499938964844,287.7199401855469,284.2674865722656,293.625,297.2305603027344,291.8784484863281,1.0,0.1874994188547134,1.0,1.0,0.9921259880065918,1.0,-0.4961315095424652,0.2172413468360901,0.2788901627063751,0.0674676746129989,0.0,0.0,0.0,43.59919738769531,48.0,667.3582153320312,-0.0,43.73406600952149,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0465623438358306,297.9375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0490323901176452,298.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0362151563167572,297.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.0490323901176452,298.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7320251464844,0.4857560694217682,0.050000000745058,0.2325885593891143,291.7568054199219,290.6499938964844,287.7199401855469,284.2674865722656,293.625,297.2305603027344,291.8784484863281,1.0,0.1874994188547134,1.0,1.0,0.9921259880065918,1.0,-0.4961315095424652,0.2172413468360901,0.2788901627063751,0.0674676746129989,0.0,0.0,0.0,43.59919738769531,48.0,667.3582153320312,-0.0,43.73406600952149,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346130371094,0.4833852052688598,0.050000000745058,0.0466060601174831,297.9407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346130371094,0.4833852052688598,0.050000000745058,0.0490784235298633,298.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346130371094,0.4833852052688598,0.050000000745058,0.0362491570413112,297.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346130371094,0.4833852052688598,0.050000000745058,0.0490784235298633,298.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.1346130371094,0.4833852052688598,0.050000000745058,0.2328069061040878,292.1551818847656,290.6499938964844,287.8365478515625,284.3412780761719,293.6781616210937,297.2341613769531,292.2555236816406,1.0,0.1890587210655212,1.0,1.0,0.9908429384231568,1.0,-0.4965976178646087,0.2174351960420608,0.2791624069213867,0.0676233917474746,0.0,0.0,0.0,44.7689094543457,48.0,543.0362548828125,-0.0,44.7761344909668,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839904785156,0.4834685623645782,0.050000000745058,0.0466045141220092,297.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839904785156,0.4834685623645782,0.050000000745058,0.0490767955780029,298.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839904785156,0.4834685623645782,0.050000000745058,0.0362479537725448,297.8517761230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839904785156,0.4834685623645782,0.050000000745058,0.0490767955780029,298.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1839904785156,0.4834685623645782,0.050000000745058,0.2327992022037506,292.2040100097656,290.1499938964844,287.8528137207031,284.3513488769531,293.6856689453125,297.2348937988281,292.3016662597656,1.0,0.1889483481645584,1.0,1.0,0.9906670451164246,1.0,-0.4965811669826507,0.2174273580312729,0.279153823852539,0.0676304548978805,0.0,0.0,0.0,44.72771072387695,36.0,528.1157836914062,-0.0,44.73939514160156,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3751220703125,0.4846799671649933,0.050000000745058,0.0465821214020252,297.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3751220703125,0.4846799671649933,0.050000000745058,0.0490532182157039,298.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3751220703125,0.4846799671649933,0.050000000745058,0.0362305380403995,297.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.3751220703125,0.4846799671649933,0.050000000745058,0.0490532182157039,298.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,292.3751220703125,0.4846799671649933,0.050000000745058,0.2326873391866684,292.3930358886719,290.1499938964844,287.9209899902344,284.39306640625,293.71728515625,297.2382202148437,292.4804077148437,1.0,0.1877583563327789,1.0,1.0,0.9899375438690186,1.0,-0.4963426887989044,0.217321440577507,0.2790212631225586,0.0676303505897522,0.0,0.0,0.0,44.12941360473633,36.0,471.0421447753906,-0.0,44.20615005493164,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5461120605469,0.4871822297573089,0.050000000745058,0.0465363450348377,297.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5461120605469,0.4871822297573089,0.050000000745058,0.0490050129592418,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5461120605469,0.4871822297573089,0.050000000745058,0.0361949354410171,297.8573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5461120605469,0.4871822297573089,0.050000000745058,0.0490050129592418,298.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.5461120605469,0.4871822297573089,0.050000000745058,0.2324586808681488,292.5621337890625,289.6499938964844,287.9902038574219,284.4346008300781,293.7494201660156,297.2420959472656,292.6405029296875,1.0,0.1854793727397918,1.0,1.0,0.9880785346031188,1.0,-0.4958549737930298,0.2171237021684646,0.2787312567234039,0.0676037073135376,0.0,0.0,0.0,42.90581893920898,25.0,421.1259765625,-0.0,43.11716079711914,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.0463955216109752,297.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.0488567203283309,298.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.036085408180952,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.0488567203283309,298.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.2317552417516708,292.8500671386719,289.1499938964844,288.1314697265625,284.5170593261719,293.8152770996094,297.2509765625,292.91363525390625,1.0,0.1785173714160919,1.0,1.0,0.9843604564666748,1.0,-0.4943545460700989,0.2165019810199737,0.2778525650501251,0.0674695372581482,0.0,0.0,0.0,39.141395568847656,25.0,339.67156982421875,-0.0,39.77985000610352,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.0463955216109752,297.9560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.0488567203283309,298.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.036085408180952,297.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.0488567203283309,298.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.83709716796875,0.4953110516071319,0.050000000745058,0.2317552417516708,292.8500671386719,289.1499938964844,288.1314697265625,284.5170593261719,293.8152770996094,297.2509765625,292.91363525390625,1.0,0.1785173714160919,1.0,1.0,0.9843604564666748,1.0,-0.4943545460700989,0.2165019810199737,0.2778525650501251,0.0674695372581482,0.0,0.0,0.0,39.141395568847656,25.0,339.67156982421875,-0.0,39.77985000610352,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.046111699193716,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.0485578402876853,298.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1460266113281,0.807026207447052,0.1824813783168792,0.126541405916214,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.0485578402876853,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.2303374856710434,293.1326599121094,288.6499938964844,288.2760314941406,284.5985717773437,293.8973999023437,297.2424621582031,293.1884460449219,1.0,0.1752477437257766,1.0,1.0,0.9806423783302308,1.0,-0.6001414656639099,0.2613768279552459,0.3387646079063415,0.0884702801704406,0.0,0.0,0.0,32.40725326538086,25.0,318.8476867675781,-0.0,45.36214065551758,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.046111699193716,297.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.0485578402876853,298.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1460266113281,0.807026207447052,0.1824813783168792,0.126541405916214,297.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.0485578402876853,298.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1125793457031,0.5160115361213684,0.050000000745058,0.2303374856710434,293.1326599121094,288.6499938964844,288.2760314941406,284.5985717773437,293.8973999023437,297.2424621582031,293.1884460449219,1.0,0.1752477437257766,1.0,1.0,0.9806423783302308,1.0,-0.6001414656639099,0.2613768279552459,0.3387646079063415,0.0884702801704406,0.0,0.0,0.0,32.40725326538086,25.0,318.8476867675781,-0.0,45.36214065551758,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3862609863281,0.8281596302986145,0.1702812314033508,0.1496869921684265,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588562011719,0.5501384735107422,0.050000000745058,0.0482409670948982,298.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3878479003906,0.8640170693397522,0.1920625269412994,0.1329340636730194,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588562011719,0.5501384735107422,0.050000000745058,0.0482409670948982,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588562011719,0.5501384735107422,0.050000000745058,0.2288343757390976,293.3798828125,288.1499938964844,288.4233093261719,284.6789245605469,293.8900756835937,297.1811218261719,293.4188232421875,1.0,0.1748788356781005,1.0,1.0,0.8496959209442139,1.0,-0.7295520305633545,0.3209901750087738,0.4085618853569031,0.1221461147069931,0.0,0.0,0.0,25.537038803100582,25.0,269.8840637207031,-0.0,53.74093627929688,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3862609863281,0.8281596302986145,0.1702812314033508,0.1496869921684265,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588562011719,0.5501384735107422,0.050000000745058,0.0482409670948982,298.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3878479003906,0.8640170693397522,0.1920625269412994,0.1329340636730194,297.87811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588562011719,0.5501384735107422,0.050000000745058,0.0482409670948982,298.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3588562011719,0.5501384735107422,0.050000000745058,0.2288343757390976,293.3798828125,288.1499938964844,288.4233093261719,284.6789245605469,293.8900756835937,297.1811218261719,293.4188232421875,1.0,0.1748788356781005,1.0,1.0,0.8496959209442139,1.0,-0.7295520305633545,0.3209901750087738,0.4085618853569031,0.1221461147069931,0.0,0.0,0.0,25.537038803100582,25.0,269.8840637207031,-0.0,53.74093627929688,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555725097656,0.8868242502212524,0.1783918887376785,0.0968972668051719,297.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.5558166503906,0.8868242502212524,0.1576568633317947,0.1020374819636344,298.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5555725097656,0.8868242502212524,0.2070575207471847,0.0753645375370979,297.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.5408935546875,0.6903781890869141,0.1460234522819519,0.0476513393223285,298.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,293.55572509765625,0.8868242502212524,0.160822257399559,0.4840219020843506,293.558349609375,288.1499938964844,288.5546264648437,284.74853515625,293.7833251953125,297.11798095703125,293.57275390625,1.0,0.181599736213684,1.0,1.0,0.7345358729362488,1.0,-0.9854742288589478,0.4481538534164428,0.5373203754425049,0.20144584774971,0.0,0.0,0.0,13.36070442199707,25.0,189.8603973388672,-0.0,75.29942321777344,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693054199219,0.8860846757888794,0.1797917634248733,0.0963973551988601,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.8860846757888794,0.1585112065076828,0.1015110537409782,298.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693054199219,0.8860846757888794,0.2091482132673263,0.0749757215380668,297.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5591735839844,0.7830628752708435,0.147072285413742,0.0696664229035377,298.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,293.5693359375,0.8860846757888794,0.1617197096347808,0.4815247654914856,293.57159423828125,287.6499938964844,288.5727233886719,284.7580261230469,293.7652587890625,297.12872314453125,293.5833435058594,1.0,0.1822769939899444,1.0,1.0,0.7187494039535522,1.0,-0.988946259021759,0.4532307684421539,0.5357154607772827,0.206100046634674,0.0,0.0,0.0,13.375232696533203,45.0,172.71966552734375,-0.0,77.40106201171875,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,293.60009765625,0.8842060565948486,0.1859215050935745,0.0951372981071472,297.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,293.60009765625,0.8842060565948486,0.1624578684568405,0.1001841574907302,298.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.60009765625,0.8842060565948486,0.2176234424114227,0.0739956796169281,297.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6007385253906,0.9026156663894652,0.1490906924009323,0.1063853055238723,297.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.60009765625,0.8842060565948486,0.1657811552286148,0.4752305150032043,293.60089111328125,287.6499938964844,288.6480407714844,284.7970275878906,293.62481689453125,297.1597595214844,293.6020812988281,1.0,0.1886672973632812,1.0,1.0,0.6532761454582214,1.0,-1.0277405977249146,0.4927121698856354,0.5350284576416016,0.2381751537322998,0.0,0.0,0.0,13.771282196044922,45.0,85.2110595703125,-0.0,85.15267181396484,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.5643310546875,0.8926172256469727,0.1916000992059707,0.1008923351764679,297.9248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.5643310546875,0.8926172256469727,0.1663052141666412,0.1062444895505905,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,293.5643310546875,0.8926172256469727,0.2252103388309478,0.0784718170762062,297.8395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5643310546875,0.8928169012069702,0.1519349366426468,0.1063137352466583,297.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.5643310546875,0.8926172256469727,0.1696988642215728,0.5039781332015991,293.5602722167969,287.1499938964844,288.7236633300781,284.835693359375,293.0802307128906,297.1559143066406,293.5302429199219,1.0,0.1971510797739029,1.0,1.0,0.5413354635238647,1.0,-1.0752028226852417,0.5883523225784302,0.4868505299091339,0.3244279325008392,0.0,0.0,0.0,14.734782218933104,65.0,-132.77037048339844,-0.0,97.53662872314452,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.2010702788829803,0.1102112010121345,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.1730930209159851,0.116057701408863,298.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.2380616813898086,0.0857198238372802,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7784423828125,0.98521625995636,0.1557404845952987,0.1471885442733764,297.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.1764824092388153,0.550527811050415,292.7687072753906,286.6499938964844,288.8755187988281,284.91180419921875,290.881591796875,297.13671875,292.63116455078125,1.0,0.2204909771680832,1.0,1.0,0.317454069852829,1.0,-1.2120617628097534,0.9632493853569032,0.2488124221563339,0.6719735860824585,0.0,0.0,0.0,17.249095916748047,85.0,-1161.1904296875,-0.0,136.84901428222656,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.2010702788829803,0.1102112010121345,297.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.1730930209159851,0.116057701408863,298.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.2380616813898086,0.0857198238372802,297.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.7784423828125,0.98521625995636,0.1557404845952987,0.1471885442733764,297.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.7969055175781,0.9053555130958556,0.1764824092388153,0.550527811050415,292.7687072753906,286.6499938964844,288.8755187988281,284.91180419921875,290.881591796875,297.13671875,292.63116455078125,1.0,0.2204909771680832,1.0,1.0,0.317454069852829,1.0,-1.2120617628097534,0.9632493853569032,0.2488124221563339,0.6719735860824585,0.0,0.0,0.0,17.249095916748047,85.0,-1161.1904296875,-0.0,136.84901428222656,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.924962282180786,0.2049593329429626,0.1248344630002975,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.924962282180786,0.1760929226875305,0.1314567029476165,298.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.924962282180786,0.244986280798912,0.0970934703946113,297.7292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6004638671875,0.9665541052818298,0.1560521274805069,0.1480408012866974,297.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6113586425781,0.924962282180786,0.1792496740818023,0.6235739588737488,291.5831298828125,286.6499938964844,288.9959411621094,284.97088623046875,289.5772399902344,297.07159423828125,291.4510498046875,1.0,0.2444907426834106,1.0,1.0,0.1403530836105346,1.0,-1.3500808477401731,1.2741330862045288,0.0759478211402893,0.954736590385437,0.0,0.0,0.0,20.37874412536621,85.0,-1712.5701904296875,-0.0,187.0543975830078,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9303717613220216,0.2053015679121017,0.1290874779224395,297.8338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.30621337890625,0.9322124123573304,0.1763942390680313,0.1366277635097503,298.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9303717613220216,0.2462355494499206,0.100401371717453,297.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.29864501953125,0.96043199300766,0.1559145748615265,0.1480272710323333,297.8717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3063049316406,0.9303717613220216,0.1794472783803939,0.6448187232017517,291.2799987792969,286.1499938964844,289.0277404785156,284.9862976074219,289.1762390136719,297.0504455566406,291.1496276855469,1.0,0.2515952289104461,1.0,1.0,0.0935726836323738,1.0,-1.3908706903457642,1.3764806985855105,0.0143899973481893,1.0485787391662598,0.0,0.0,0.0,21.360855102539062,105.0,-1801.285400390625,-0.0,203.977783203125,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995544433594,0.9378169775009156,0.2047645449638366,0.1352438628673553,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1933898925781,0.98627769947052,0.1734381467103958,0.1653284430503845,298.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995544433594,0.9378169775009156,0.2502492070198059,0.1051896661520004,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983947753906,0.9487085938453674,0.1542679369449615,0.1468319445848465,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.9913685917854308,0.1772337406873703,0.7993277907371521,290.1857604980469,286.14288330078125,289.1797180175781,285.05908203125,289.1799621582031,296.932861328125,290.1397705078125,1.0,0.2901273071765899,1.0,1.0,0.0561436079442501,1.0,-1.6223623752593994,1.6214460134506226,0.0009163233335129,1.2455310821533203,0.0,0.0,0.0,26.076631546020508,125.0,-1323.4786376953125,-0.0,315.5780944824219,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995544433594,0.9378169775009156,0.2047645449638366,0.1352438628673553,297.71905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1933898925781,0.98627769947052,0.1734381467103958,0.1653284430503845,298.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995544433594,0.9378169775009156,0.2502492070198059,0.1051896661520004,297.6254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1983947753906,0.9487085938453674,0.1542679369449615,0.1468319445848465,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1943359375,0.9913685917854308,0.1772337406873703,0.7993277907371521,290.1857604980469,286.14288330078125,289.1797180175781,285.05908203125,289.1799621582031,296.932861328125,290.1397705078125,1.0,0.2901273071765899,1.0,1.0,0.0561436079442501,1.0,-1.6223623752593994,1.6214460134506226,0.0009163233335129,1.2455310821533203,0.0,0.0,0.0,26.076631546020508,125.0,-1323.4786376953125,-0.0,315.5780944824219,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77978515625,0.8372806310653687,0.1966923177242279,0.1797286123037338,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.7985178232192993,0.1708136051893234,0.1633359491825103,297.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7779235839844,0.8996639847755432,0.245074912905693,0.1735691428184509,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828063964844,0.7677180171012878,0.1519079655408859,0.1455290764570236,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812194824219,0.8020148277282715,0.1724966317415237,0.7847347855567932,289.777587890625,286.1065979003906,289.3308410644531,285.13006591796875,289.3261413574219,296.7995910644531,289.7621765136719,1.0,0.3291454017162323,1.0,1.0,0.0187145359814167,1.0,-1.736646056175232,1.7366199493408203,2.601545929792337e-05,1.3385084867477417,0.0,0.0,0.0,48.03860092163086,113.0,-692.5524291992188,-0.0,440.7485046386719,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.77978515625,0.8372806310653687,0.1966923177242279,0.1797286123037338,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7813720703125,0.7985178232192993,0.1708136051893234,0.1633359491825103,297.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7779235839844,0.8996639847755432,0.245074912905693,0.1735691428184509,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7828063964844,0.7677180171012878,0.1519079655408859,0.1455290764570236,297.6366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7812194824219,0.8020148277282715,0.1724966317415237,0.7847347855567932,289.777587890625,286.1065979003906,289.3308410644531,285.13006591796875,289.3261413574219,296.7995910644531,289.7621765136719,1.0,0.3291454017162323,1.0,1.0,0.0187145359814167,1.0,-1.736646056175232,1.7366199493408203,2.601545929792337e-05,1.3385084867477417,0.0,0.0,0.0,48.03860092163086,113.0,-692.5524291992188,-0.0,440.7485046386719,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.65484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.69390869140625,0.7784118056297302,0.1938963383436203,0.1770144551992416,297.58380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947326660156,0.7446867823600769,0.1700225472450256,0.1629343032836914,297.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6927795410156,0.8365738391876221,0.2423775643110275,0.1714021861553192,297.50518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.695556640625,0.7179827690124512,0.1507044732570648,0.1448930203914642,297.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6947021484375,0.7462790012359619,0.170647844672203,0.7781267166137695,289.6925964355469,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,296.7298583984375,289.68365478515625,1.0,0.3405557870864868,1.0,1.0,0.0,1.0,-1.7216012477874756,1.721598505973816,2.796982926156488e-06,1.326568603515625,0.0,0.0,0.0,61.84538650512695,113.0,-461.4464416503906,-0.0,472.2796325683594,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.6067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6476135253906,0.749156653881073,0.1923617422580719,0.1754531264305114,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.64801025390625,0.7201759219169617,0.1696831881999969,0.1627927422523498,297.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6470642089844,0.8073444366455078,0.2414306253194809,0.1704454869031906,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6484375,0.6908639073371887,0.1497684717178344,0.1442701369524002,297.5443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.64801025390625,0.7203305959701538,0.169269248843193,0.7727449536323547,289.64697265625,286.0706787109375,289.48052978515625,285.1991882324219,289.4756774902344,296.6817321777344,289.642822265625,1.0,0.3486692011356354,1.0,1.0,0.0,1.0,-1.7111924886703491,1.711190104484558,2.377712462475756e-06,1.31823468208313,0.0,0.0,0.0,71.57136535644531,101.0,-289.777099609375,-0.0,494.26507568359375,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365966796875,0.7263495922088623,0.191773310303688,0.1746277213096618,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.6980862021446228,0.1700899451971054,0.1632685661315918,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6368408203125,0.782296359539032,0.2424852699041366,0.1708633303642273,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63629150390625,0.6668553948402405,0.1487955600023269,0.1434877663850784,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.6954218745231628,0.1677736192941665,0.7661857604980469,289.6368713378906,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,296.6227722167969,289.63916015625,1.0,0.3574551343917846,1.0,1.0,0.0,1.0,-1.70245099067688,1.7024487257003784,2.3541181235486874e-06,1.311125636100769,0.0,0.0,0.0,82.13655853271484,89.0,-67.6927490234375,-0.0,519.4596557617188,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6365966796875,0.7263495922088623,0.191773310303688,0.1746277213096618,297.5062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.6980862021446228,0.1700899451971054,0.1632685661315918,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6368408203125,0.782296359539032,0.2424852699041366,0.1708633303642273,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.63629150390625,0.6668553948402405,0.1487955600023269,0.1434877663850784,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6364440917969,0.6954218745231628,0.1677736192941665,0.7661857604980469,289.6368713378906,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,296.6227722167969,289.63916015625,1.0,0.3574551343917846,1.0,1.0,0.0,1.0,-1.70245099067688,1.7024487257003784,2.3541181235486874e-06,1.311125636100769,0.0,0.0,0.0,82.13655853271484,89.0,-67.6927490234375,-0.0,519.4596557617188,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.66998291015625,0.7232401371002197,0.1925730854272842,0.1751441657543182,297.4848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6696472167969,0.695083737373352,0.1709791421890258,0.1640309244394302,297.7183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6705627441406,0.7796953320503235,0.2444387227296829,0.1720679700374603,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.669189453125,0.6627848148345947,0.1487524956464767,0.1433636844158172,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6695861816406,0.6907624006271362,0.1675476729869842,0.764582633972168,289.670654296875,286.0118103027344,289.725830078125,285.3104553222656,289.7210998535156,296.599609375,289.67559814453125,1.0,0.3593883216381073,1.0,1.0,0.0,1.0,-1.703355073928833,1.703352689743042,2.3563752620248124e-06,1.311718463897705,0.0,0.0,0.0,84.28643798828125,89.0,21.91605758666992,-0.0,526.2701416015625,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.6944580078125,0.7239388227462769,0.1932006776332855,0.1756020933389663,297.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6940612792969,0.6959232091903687,0.1715553551912307,0.1645074784755706,297.7061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.6951904296875,0.7809802293777466,0.2456240355968475,0.1728157699108123,297.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6934814453125,0.662976086139679,0.1488828808069229,0.1434128284454345,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6939697265625,0.6908532381057739,0.1676206588745117,0.7644878625869751,289.6952514648437,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,296.5911865234375,289.7012023925781,1.0,0.3594973683357239,1.0,1.0,0.0,1.0,-1.7053184509277344,1.7053160667419434,2.3615386908204528e-06,1.3132134675979614,0.0,0.0,0.0,84.26348876953125,77.0,54.209510803222656,-0.0,527.462646484375,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904357910156,0.7326394319534302,0.1957576274871826,0.1775458604097366,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.705445408821106,0.1737377196550369,0.1662773638963699,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.7925718426704407,0.2498297244310379,0.1754857748746872,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6702523231506348,0.1497710943222046,0.1439388543367386,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78973388671875,0.6983270049095154,0.1684218943119049,0.7664467096328735,289.7914733886719,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,296.5735778808594,289.7993469238281,1.0,0.3573818802833557,1.0,1.0,0.0,1.0,-1.7159628868103027,1.7159605026245115,2.3898310246295296e-06,1.3214613199234009,0.0,0.0,0.0,81.01142883300781,65.0,120.14949798583984,-0.0,524.8264770507812,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7904357910156,0.7326394319534302,0.1957576274871826,0.1775458604097366,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7898864746094,0.705445408821106,0.1737377196550369,0.1662773638963699,297.6782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7914123535156,0.7925718426704407,0.2498297244310379,0.1754857748746872,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7890930175781,0.6702523231506348,0.1497710943222046,0.1439388543367386,297.409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.78973388671875,0.6983270049095154,0.1684218943119049,0.7664467096328735,289.7914733886719,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,296.5735778808594,289.7993469238281,1.0,0.3573818802833557,1.0,1.0,0.0,1.0,-1.7159628868103027,1.7159605026245115,2.3898310246295296e-06,1.3214613199234009,0.0,0.0,0.0,81.01142883300781,65.0,120.14949798583984,-0.0,524.8264770507812,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
