time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292980,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8514404296875,0.7408989071846008,0.1974363923072815,0.1788442581892013,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.850830078125,0.7141053080558777,0.1751315295696258,0.1673970371484756,297.6673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8525085449219,0.8029794692993164,0.2523747682571411,0.1771028190851211,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8499755859375,0.6779122948646545,0.1505013853311538,0.1444213241338729,297.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.85064697265625,0.7062007784843445,0.1691424697637558,0.7686436772346497,289.8525695800781,285.9483337402344,289.990234375,285.42877197265625,289.9857482910156,296.56744384765625,289.8609924316406,1.0,0.3550924658775329,1.0,1.0,0.0,1.0,-1.7240232229232788,1.7240208387374878,2.4114413008646807e-06,1.3277454376220703,0.0,0.0,0.0,77.75860595703125,65.0,141.485595703125,-0.0,520.4764404296875,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.90643310546875,0.7499175667762756,0.1989815682172775,0.1800450533628463,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.90582275390625,0.7227379679679871,0.1764086633920669,0.1684208363294601,297.6598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,289.90753173828125,0.8136667609214783,0.2546461522579193,0.1785451173782348,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9048767089844,0.6864053010940552,0.1512305587530136,0.1449198424816131,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9056091308594,0.7145957350730896,0.1698759347200393,0.7709987163543701,289.9075927734375,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,296.56353759765625,289.91632080078125,1.0,0.3526907563209533,1.0,1.0,0.0,1.0,-1.7318511009216309,1.7318485975265503,2.43255567511369e-06,1.3338587284088137,0.0,0.0,0.0,74.4008560180664,53.0,154.32936096191406,-0.0,515.6170043945312,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9683532714844,0.7620828747749329,0.2007587552070617,0.1814298927783966,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9677124023437,0.7337032556533813,0.1778760999441146,0.1695963442325592,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.969482421875,0.8267652988433838,0.2572023272514343,0.1801670640707016,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9667358398437,0.6977506875991821,0.1521173268556594,0.1455397605895996,297.38543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.96746826171875,0.7250025272369385,0.1707764118909835,0.7739781141281128,289.9695129394531,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,296.55975341796875,289.9784545898437,1.0,0.3497044444084167,1.0,1.0,0.0,1.0,-1.741193413734436,1.7411909103393557,2.457912160025444e-06,1.341162085533142,0.0,0.0,0.0,70.26546478271484,53.0,164.07901000976562,-0.0,509.3680725097656,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0316162109375,0.7770974636077881,0.2026176452636718,0.1828811466693878,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0309753417969,0.7469832301139832,0.1794115751981735,0.1708264052867889,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.03277587890625,0.8422531485557556,0.259829580783844,0.1818329244852066,297.3485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.02996826171875,0.7113285064697266,0.1530856341123581,0.1462281942367553,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0307312011719,0.7373037934303284,0.1717675775289535,0.7773235440254211,290.03277587890625,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,296.5549011230469,290.04180908203125,1.0,0.3464094400405884,1.0,1.0,0.0,1.0,-1.7512555122375488,1.7512531280517578,2.4854082312231185e-06,1.349032998085022,0.0,0.0,0.0,65.73206329345703,41.0,170.47665405273438,-0.0,502.31195068359375,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595764160156,0.8169691562652588,0.2065223753452301,0.1859351247549057,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7841957807540894,0.1826406419277191,0.1734150946140289,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.8851318955421448,0.2652392089366913,0.1852600574493408,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15789794921875,0.7437995076179504,0.155212864279747,0.1477672457695007,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1586303710937,0.7717781662940979,0.1739542186260223,0.7848696112632751,290.16070556640625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,296.5480041503906,290.1696472167969,1.0,0.3391511142253876,1.0,1.0,0.0,1.0,-1.7730530500411987,1.7730504274368286,2.545622237448697e-06,1.366092324256897,0.0,0.0,0.0,55.80056381225586,29.0,176.29173278808594,-0.0,486.3669738769531,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595764160156,0.8169691562652588,0.2065223753452301,0.1859351247549057,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1589050292969,0.7841957807540894,0.1826406419277191,0.1734150946140289,297.6385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.16070556640625,0.8851318955421448,0.2652392089366913,0.1852600574493408,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.15789794921875,0.7437995076179504,0.155212864279747,0.1477672457695007,297.3731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1586303710937,0.7717781662940979,0.1739542186260223,0.7848696112632751,290.16070556640625,285.8702697753906,290.3155822753906,285.5746459960937,290.3116149902344,296.5480041503906,290.1696472167969,1.0,0.3391511142253876,1.0,1.0,0.0,1.0,-1.7730530500411987,1.7730504274368286,2.545622237448697e-06,1.366092324256897,0.0,0.0,0.0,55.80056381225586,29.0,176.29173278808594,-0.0,486.3669738769531,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.8749672770500183,0.2106125801801681,0.1891401708126068,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.840469479560852,0.1860266178846359,0.1761335581541061,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.958005964756012,0.2707887589931488,0.1887732446193695,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2848205566406,0.7972251176834106,0.1575303673744201,0.1494706571102142,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855224609375,0.8269529938697815,0.1763299703598022,0.7932141423225403,290.2875366210937,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,296.543701171875,290.2962341308594,1.0,0.3312890231609344,1.0,1.0,0.0,1.0,-1.79644775390625,1.79644513130188,2.61122499978228e-06,1.3844057321548462,0.0,0.0,0.0,45.070648193359375,25.0,175.9419708251953,-0.0,468.5374755859375,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2864685058594,0.8749672770500183,0.2106125801801681,0.1891401708126068,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.28582763671875,0.840469479560852,0.1860266178846359,0.1761335581541061,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875671386719,0.958005964756012,0.2707887589931488,0.1887732446193695,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2848205566406,0.7972251176834106,0.1575303673744201,0.1494706571102142,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2855224609375,0.8269529938697815,0.1763299703598022,0.7932141423225403,290.2875366210937,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,296.543701171875,290.2962341308594,1.0,0.3312890231609344,1.0,1.0,0.0,1.0,-1.79644775390625,1.79644513130188,2.61122499978228e-06,1.3844057321548462,0.0,0.0,0.0,45.070648193359375,25.0,175.9419708251953,-0.0,468.5374755859375,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.943315088748932,0.2147996425628662,0.1926059275865554,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40966796875,0.9001195430755615,0.1894893050193786,0.1791054755449295,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9964489340782166,0.2770596146583557,0.1781087517738342,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40869140625,0.85074782371521,0.1599478423595428,0.1514523029327392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.8828117847442627,0.1787952184677124,0.8028310537338257,290.4112548828125,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,296.54315185546875,290.4193725585937,1.0,0.3252803683280945,1.0,1.0,0.0,1.0,-1.805321455001831,1.805318832397461,2.6366681140643777e-06,1.391576647758484,0.0,0.0,0.0,37.922096252441406,25.0,171.63848876953125,-0.0,452.1706237792969,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4102783203125,0.943315088748932,0.2147996425628662,0.1926059275865554,297.4307556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.40966796875,0.9001195430755615,0.1894893050193786,0.1791054755449295,297.6341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4110412597656,0.9964489340782166,0.2770596146583557,0.1781087517738342,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.40869140625,0.85074782371521,0.1599478423595428,0.1514523029327392,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4093322753906,0.8828117847442627,0.1787952184677124,0.8028310537338257,290.4112548828125,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,296.54315185546875,290.4193725585937,1.0,0.3252803683280945,1.0,1.0,0.0,1.0,-1.805321455001831,1.805318832397461,2.6366681140643777e-06,1.391576647758484,0.0,0.0,0.0,37.922096252441406,25.0,171.63848876953125,-0.0,452.1706237792969,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.986484169960022,0.2190295159816742,0.1962575912475586,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263671875,0.946489155292511,0.1929806321859359,0.1822593510150909,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9851444959640504,0.2871333062648773,0.1519055515527725,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52545166015625,0.8885877132415771,0.1624225378036499,0.1536373943090438,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.924565315246582,0.181349828839302,0.8134996294975281,290.5277709960937,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,296.56060791015625,290.5354919433594,1.0,0.3207281231880188,1.0,1.0,0.0,1.0,-1.797463059425354,1.797460436820984,2.6141922262468142e-06,1.3852747678756714,0.0,0.0,0.0,34.428462982177734,43.0,163.8000946044922,-0.0,436.6046142578125,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269470214844,0.986484169960022,0.2190295159816742,0.1962575912475586,297.4301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5263671875,0.946489155292511,0.1929806321859359,0.1822593510150909,297.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5269775390625,0.9851444959640504,0.2871333062648773,0.1519055515527725,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52545166015625,0.8885877132415771,0.1624225378036499,0.1536373943090438,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.52606201171875,0.924565315246582,0.181349828839302,0.8134996294975281,290.5277709960937,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,296.56060791015625,290.5354919433594,1.0,0.3207281231880188,1.0,1.0,0.0,1.0,-1.797463059425354,1.797460436820984,2.6141922262468142e-06,1.3852747678756714,0.0,0.0,0.0,34.428462982177734,43.0,163.8000946044922,-0.0,436.6046142578125,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.994284689426422,0.2211830168962478,0.1981540620326995,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.956606924533844,0.1947582811117172,0.1839049011468887,297.69659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.58251953125,0.982272207736969,0.2927364408969879,0.1473734378814697,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58123779296875,0.897089958190918,0.1637119650840759,0.1548168063163757,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5818176269531,0.9344127774238586,0.1826966106891632,0.8193212747573853,290.5834655761719,285.77362060546875,290.7182312011719,285.76470947265625,290.7150573730469,296.57275390625,290.591064453125,1.0,0.3218753337860107,1.0,1.0,0.0,1.0,-1.8046605587005613,1.804657936096192,2.634277507240768e-06,1.390672206878662,0.0,0.0,0.0,34.08546829223633,43.0,159.58590698242188,-0.0,439.9761962890625,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6373596191406,0.9942633509635924,0.2233569324016571,0.2001017332077026,297.43035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6368103027344,0.9563722610473632,0.1965523809194564,0.1856005191802978,297.7120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6371765136719,0.9837180972099304,0.2977180480957031,0.1495951116085052,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63592529296875,0.8965082764625549,0.1650275588035583,0.1560569554567337,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6365051269531,0.9335468411445618,0.1840720772743225,0.825468122959137,290.6380920410156,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,296.5816345214844,290.6455078125,1.0,0.3249498307704925,1.0,1.0,0.0,1.0,-1.820561766624451,1.8205591440200808,2.679555564100156e-06,1.4030296802520752,0.0,0.0,0.0,34.69118881225586,63.0,155.6130828857422,-0.0,451.7275390625,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9722302556037904,0.2277408391237259,0.2041194438934326,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9280945658683776,0.2001677304506302,0.18911112844944,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9945186376571656,0.3047687113285064,0.1718736141920089,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8719124794006348,0.1677100509405136,0.158681184053421,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.9046161770820618,0.1868157684803009,0.838296115398407,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,296.5828857421875,290.7500915527344,1.0,0.3369736969470978,1.0,1.0,0.0,1.0,-1.8748881816864007,1.874885320663452,2.837941565303481e-06,1.445421814918518,0.0,0.0,0.0,38.66550827026367,83.0,147.24679565429688,-0.0,499.4018859863281,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7424621582031,0.9722302556037904,0.2277408391237259,0.2041194438934326,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.741943359375,0.9280945658683776,0.2001677304506302,0.18911112844944,297.7108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7427062988281,0.9945186376571656,0.3047687113285064,0.1718736141920089,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7411193847656,0.8719124794006348,0.1677100509405136,0.158681184053421,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7416381835937,0.9046161770820618,0.1868157684803009,0.838296115398407,290.7431640625,285.7387390136719,290.8636169433594,285.8406982421875,290.86090087890625,296.5828857421875,290.7500915527344,1.0,0.3369736969470978,1.0,1.0,0.0,1.0,-1.8748881816864007,1.874885320663452,2.837941565303481e-06,1.445421814918518,0.0,0.0,0.0,38.66550827026367,83.0,147.24679565429688,-0.0,499.4018859863281,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8255310058594,0.9299395680427552,0.231410950422287,0.2075925469398498,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8250427246094,0.8873415589332581,0.203191801905632,0.1921610236167907,297.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262023925781,0.9990000128746032,0.3073922991752624,0.2021368891000747,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.82427978515625,0.8371266722679138,0.1699781119823455,0.1610122472047805,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8247375488281,0.8663060665130615,0.189005896449089,0.8491834998130798,290.8262023925781,285.7212219238281,290.9366149902344,285.8819274902344,290.9342041015625,296.56549072265625,290.83258056640625,1.0,0.3516945242881775,1.0,1.0,0.0,1.0,-1.9349294900894165,1.9349265098571773,3.019301857420942e-06,1.4923665523529053,0.9846278429031372,0.9846278429031372,0.0,45.01578140258789,83.0,139.3575439453125,-0.0,561.6087036132812,1.0,283.0223999023437,284.6139221191406,290.3379211425781,291.4950561523437,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,9.479828285362248e-21,4.739914142681124e-21,4.739914142681124e-21,0.0,0.0,-0.0,3.3480493584647775e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.4809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.79022216796875,0.9200649857521056,0.2320979237556457,0.2082734704017639,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7938232421875,0.8790225982666016,0.2037619650363922,0.1927609145641327,297.668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7828063964844,0.9990000128746032,0.3075854778289795,0.2085154056549072,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7983703613281,0.8298906087875366,0.1704068928956985,0.1614759266376495,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79571533203125,0.8582431674003601,0.1894016712903976,0.8512783050537109,290.7835693359375,285.7179870605469,290.95001220703125,285.8897705078125,290.9476318359375,296.5605163574219,290.5810241699219,1.0,0.3549131155014038,1.0,1.0,0.0,1.0,-1.947198748588562,1.9471957683563232,3.0571491151931696e-06,1.5019569396972656,0.9951347708702089,0.9951347708702089,0.0,46.590938568115234,101.0,3228.7177734375,-0.0,575.6931762695312,1.0,283.0595092773437,289.00048828125,290.4152526855469,291.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,2270.409912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0542342625558376,1.0,0.0,0.0,0.6421669125556946,0.6421838402748108,2.1296405350312853e-07,3.608277559280396,3.608265161514282,1.2424838132574225e-05,0.0,0.0,-0.0,3909.449951171875,0.0,14.387205123901367,1565.4404296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.8063423037528992,0.2191377133131027,0.2025353461503982,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.775233268737793,0.1962797939777374,0.1901097595691681,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8831232190132141,0.2922950387001037,0.2086729705333709,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7318676114082336,0.1637274622917175,0.1590591222047805,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.7556231021881104,0.1811344623565673,0.8349491953849792,286.04510498046875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,296.378662109375,285.9532775878906,1.0,0.3713491559028625,1.0,1.0,0.0,1.0,-1.9149260520935056,1.914923071861267,2.960156280096271e-06,1.478124976158142,0.9598827958106996,0.9598827958106996,0.0,69.05498504638672,89.0,10662.369140625,-0.0,625.7222290039062,1.0,283.11834716796875,285.7967529296875,290.93017578125,292.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,2887.565185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529392659664154,1.0,0.0,0.0,1.1006253957748413,1.1006275415420532,8.102217918803944e-08,4.265720367431641,4.265710830688477,9.78766729531344e-06,0.0,0.0,-0.0,3944.11328125,0.0,41.180419921875,1895.409423828125,0.0,605.8173828125,0.2821782529354095,1.0,0.0,3.0,1.0,0.0
12294120,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05743408203125,0.8063423037528992,0.2191377133131027,0.2025353461503982,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0648498535156,0.775233268737793,0.1962797939777374,0.1901097595691681,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.8831232190132141,0.2922950387001037,0.2086729705333709,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07843017578125,0.7318676114082336,0.1637274622917175,0.1590591222047805,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0703430175781,0.7556231021881104,0.1811344623565673,0.8349491953849792,286.04510498046875,285.6983642578125,291.0317687988281,285.9380798339844,291.0293884277344,296.378662109375,285.9532775878906,1.0,0.3713491559028625,1.0,1.0,0.0,1.0,-1.9149260520935056,1.914923071861267,2.960156280096271e-06,1.478124976158142,0.9598827958106996,0.9598827958106996,0.0,69.05498504638672,89.0,10662.369140625,-0.0,625.7222290039062,1.0,283.11834716796875,285.7967529296875,290.93017578125,292.102783203125,293.1499938964844,293.1499938964844,283.1499938964844,2887.565185546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529392659664154,1.0,0.0,0.0,1.1006253957748413,1.1006275415420532,8.102217918803944e-08,4.265720367431641,4.265710830688477,9.78766729531344e-06,0.0,0.0,-0.0,3944.11328125,0.0,41.180419921875,1895.409423828125,0.0,605.8173828125,0.2821782529354095,1.0,0.0,3.0,1.0,0.0
12294180,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7435299754142761,0.2053745836019516,0.189548522233963,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7213959693908691,0.1864599734544754,0.1810751557350158,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206420540809631,0.2785928845405578,0.1983802616596222,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6774606108665466,0.1548854261636734,0.1510606408119201,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7004848718643188,0.1700929403305053,0.7871611714363098,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,296.2200622558594,285.2345886230469,1.0,0.3724728226661682,1.0,1.0,0.0,1.0,-1.809122920036316,1.8091202974319456,2.647902647368028e-06,1.3948664665222168,0.9473763704299928,0.9473763704299928,0.0,85.33091735839844,77.0,11042.201171875,-0.0,600.5478515625,1.0,283.1418151855469,284.8880615234375,289.66717529296875,290.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,6042.96630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615254282951355,1.0,0.0,0.0,1.5751363039016724,1.5751405954360962,1.6555047466226824e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3590.251708984375,0.0,121.0795440673828,1895.4371337890625,0.0,1321.36328125,0.3983111977577209,1.0,0.0,3.0,1.0,0.0
12294240,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.7435299754142761,0.2053745836019516,0.189548522233963,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689208984375,0.7213959693908691,0.1864599734544754,0.1810751557350158,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626953125,0.8206420540809631,0.2785928845405578,0.1983802616596222,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727966308594,0.6774606108665466,0.1548854261636734,0.1510606408119201,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27069091796875,0.7004848718643188,0.1700929403305053,0.7871611714363098,285.2633361816406,285.73956298828125,291.1132202148437,285.9859619140625,291.1107177734375,296.2200622558594,285.2345886230469,1.0,0.3724728226661682,1.0,1.0,0.0,1.0,-1.809122920036316,1.8091202974319456,2.647902647368028e-06,1.3948664665222168,0.9473763704299928,0.9473763704299928,0.0,85.33091735839844,77.0,11042.201171875,-0.0,600.5478515625,1.0,283.1418151855469,284.8880615234375,289.66717529296875,290.8292541503906,293.1499938964844,293.1499938964844,283.1499938964844,6042.96630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615254282951355,1.0,0.0,0.0,1.5751363039016724,1.5751405954360962,1.6555047466226824e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3590.251708984375,0.0,121.0795440673828,1895.4371337890625,0.0,1321.36328125,0.3983111977577209,1.0,0.0,3.0,1.0,0.0
12294300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821228027344,0.7311453223228455,0.2009620666503906,0.1850565522909164,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.7095863819122314,0.1828396916389465,0.1774030178785324,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.8082696795463562,0.2743352651596069,0.1949955075979232,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.6650634407997131,0.1515242308378219,0.1476988792419433,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.686542272567749,0.1657581329345703,0.7666344046592712,285.0793151855469,285.72900390625,291.1538391113281,286.009765625,291.1512756347656,296.1742858886719,285.0581359863281,1.0,0.3700348138809204,1.0,1.0,0.0,1.0,-1.766560673713684,1.7665581703186035,2.527846618249896e-06,1.3612053394317627,0.9412782192230223,0.9412782192230223,0.0,88.28560638427734,77.0,11101.8134765625,-0.0,579.9454345703125,1.0,283.146484375,284.6736145019531,289.2310791015625,290.3003845214844,293.1499938964844,293.1499938964844,283.1499938964844,7896.10205078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659245491027832,1.0,0.0,0.0,1.7895163297653198,1.7895219326019287,2.1368042268932186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.3623046875,0.0,177.90431213378906,1895.4371337890625,0.0,1305.1768798828125,0.4480043649673462,1.0,0.0,3.0,1.0,0.0
12294360,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.7248080968856812,0.1976934224367141,0.1816659569740295,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.7029114961624146,0.1799442768096923,0.1743776798248291,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8020229935646057,0.271180659532547,0.1924585700035095,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.6584384441375732,0.1487795710563659,0.1448646038770675,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6785503029823303,0.1621404588222503,0.7490516304969788,284.953125,285.777587890625,291.1943359375,286.033447265625,291.1917419433594,296.1422424316406,284.9382019042969,1.0,0.3663131892681122,1.0,1.0,0.0,1.0,-1.731287121772766,1.731284737586975,2.430844233458629e-06,1.3332700729370115,0.934205174446106,0.934205174446106,0.0,88.8191146850586,65.0,11104.5048828125,-0.0,557.7353515625,1.0,283.14862060546875,284.5274353027344,288.95184326171875,289.9300231933594,293.1499938964844,293.1499938964844,283.1499938964844,9632.359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6347565650939941,1.0,0.0,0.0,1.9647969007492063,1.964803695678711,2.5758981792023405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3397.677734375,0.0,235.92630004882807,1895.4371337890625,0.0,1138.8631591796875,0.4936369061470032,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127136230469,0.7228795289993286,0.1940125674009323,0.177749678492546,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.7006455659866333,0.1763802617788314,0.1705234050750732,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.8013937473297119,0.2675677239894867,0.1894960105419159,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.6555900573730469,0.1453089118003845,0.1411480903625488,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.6740774512290955,0.1574271619319915,0.725526750087738,284.8115539550781,285.7589416503906,291.2608947753906,286.0722351074219,291.2582397460937,296.1090087890625,284.8021240234375,1.0,0.358273833990097,1.0,1.0,0.0,1.0,-1.6856813430786133,1.6856790781021118,2.308801185790798e-06,1.2971045970916748,0.9227644205093384,0.9227644205093384,0.0,86.04159545898438,65.0,11106.263671875,-0.0,520.0689086914062,1.0,283.1497497558594,284.3587646484375,288.75445556640625,289.6220397949219,293.1499938964844,293.1499938964844,283.1499938964844,12638.669921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744764804840088,1.0,0.0,0.0,2.2235987186431885,2.2236075401306152,3.2991812304317136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3342.56201171875,0.0,343.3488464355469,1895.4371337890625,0.0,796.4269409179688,0.5541698932647705,1.0,0.0,3.0,1.0,0.0
12294480,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.7234947085380554,0.1934219896793365,0.1771053969860077,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.7012358903884888,0.1757712960243225,0.1698454618453979,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.8024223446846008,0.2669773399829864,0.1890005469322204,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79302978515625,0.655949056148529,0.1447030752897262,0.140480101108551,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7925109863281,0.6741787195205688,0.1565840095281601,0.7212321162223816,284.7903137207031,285.8124694824219,291.27508544921875,286.0804748535156,291.2723999023437,296.1031799316406,284.78192138671875,1.0,0.3563335835933685,1.0,1.0,0.0,1.0,-1.6775388717651367,1.6775364875793457,2.2874125988892047e-06,1.290642023086548,0.9195241928100586,0.9195241928100586,0.0,85.02413177490234,53.0,11101.5595703125,-0.0,512.0274658203125,1.0,283.1498413085937,284.3335266113281,288.74346923828125,289.59356689453125,293.1499938964844,293.1499938964844,283.1499938964844,13205.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5610044002532959,1.0,0.0,0.0,2.267101287841797,2.2671103477478027,3.429534842780413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3338.91552734375,0.0,364.2132873535156,1895.4371337890625,0.0,734.0169677734375,0.5677781701087952,1.0,0.0,3.0,1.0,0.0
12294540,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7210998535156,0.7286261916160583,0.1915381401777267,0.1750057488679886,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7214660644531,0.7064794301986694,0.17374949157238,0.1675421595573425,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.8095351457595825,0.2650654017925262,0.1873629987239837,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7222900390625,0.6600316166877747,0.1426586359739303,0.1381740868091583,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.6774668097496033,0.1536805629730224,0.7062332630157471,284.7203674316406,285.7956848144531,291.3310241699219,286.1129150390625,291.32830810546875,296.0858459472656,284.7144470214844,1.0,0.348117858171463,1.0,1.0,0.0,1.0,-1.6495039463043213,1.6495018005371094,2.2147039544506697e-06,1.26837956905365,0.9090641140937804,0.9090641140937804,0.0,80.00655364990234,53.0,11098.431640625,-0.0,480.5953369140625,1.0,283.14996337890625,284.2476501464844,288.77252197265625,289.5726928710937,293.1499938964844,293.1499938964844,283.1499938964844,15615.193359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5123665928840637,1.0,0.0,0.0,2.435713529586792,2.435724258422852,3.958638217227417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3344.991943359375,0.0,453.5272521972656,1895.4371337890625,0.0,546.3499145507812,0.606486439704895,1.0,0.0,3.0,1.0,0.0
12294600,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6994323730469,0.7320635914802551,0.1908922493457794,0.1742610335350036,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69970703125,0.7100507020950317,0.1730257868766784,0.1666915267705917,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6986389160156,0.813863217830658,0.2643980085849762,0.1867727041244506,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.70037841796875,0.6630461812019348,0.1419125646352768,0.1373073756694793,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001037597656,0.680215060710907,0.1525920182466507,0.7005153298377991,284.6988220214844,285.8442687988281,291.3554077148437,286.12701416015625,291.3526916503906,296.08056640625,284.6939697265625,1.0,0.3443082273006439,1.0,1.0,0.0,1.0,-1.6389724016189575,1.638970136642456,2.1877635845157783e-06,1.2600116729736328,0.9037383198738098,0.9037383198738098,0.0,77.43165588378906,41.0,11091.74609375,-0.0,467.101806640625,1.0,283.1499938964844,284.2214050292969,288.8108825683594,289.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,16494.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4947766959667206,1.0,0.0,0.0,2.4903669357299805,2.4903781414031982,4.1382818949387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3354.23974609375,0.0,485.6177978515625,1895.4371337890625,0.0,491.1578369140625,0.6228998899459839,1.0,0.0,3.0,1.0,0.0
12294660,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7482984066009521,0.1892737746238708,0.1723043173551559,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.7256345152854919,0.171132892370224,0.1643773466348648,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.8326770663261414,0.2626867890357971,0.1851946115493774,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.6780530214309692,0.1399186700582504,0.1349059641361236,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6944432258605957,0.1495701819658279,0.6843506097793579,284.64617919921875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,296.0700378417969,284.6434326171875,1.0,0.3311145603656769,1.0,1.0,0.0,1.0,-1.6096550226211548,1.6096529960632324,2.11384258363978e-06,1.2367041110992432,0.8871616721153259,0.8871616721153259,0.0,67.94001007080078,29.0,11085.9169921875,-0.0,423.9866333007813,1.0,283.1499938964844,284.154541015625,288.9884033203125,289.75347900390625,293.1499938964844,293.1499938964844,283.1499938964844,19395.677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570814073085785,1.0,0.0,0.0,2.6474545001983643,2.6474671363830566,4.67681672944309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.524658203125,0.0,587.52783203125,1895.4371337890625,0.0,391.2665100097656,0.6562010645866394,1.0,0.0,3.0,1.0,0.0
12294720,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.646484375,0.7482984066009521,0.1892737746238708,0.1723043173551559,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.64666748046875,0.7256345152854919,0.171132892370224,0.1643773466348648,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.64605712890625,0.8326770663261414,0.2626867890357971,0.1851946115493774,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470642089844,0.6780530214309692,0.1399186700582504,0.1349059641361236,296.9813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.6944432258605957,0.1495701819658279,0.6843506097793579,284.64617919921875,285.8729858398437,291.4353332519531,286.1730651855469,291.4325866699219,296.0700378417969,284.6434326171875,1.0,0.3311145603656769,1.0,1.0,0.0,1.0,-1.6096550226211548,1.6096529960632324,2.11384258363978e-06,1.2367041110992432,0.8871616721153259,0.8871616721153259,0.0,67.94001007080078,29.0,11085.9169921875,-0.0,423.9866333007813,1.0,283.1499938964844,284.154541015625,288.9884033203125,289.75347900390625,293.1499938964844,293.1499938964844,283.1499938964844,19395.677734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570814073085785,1.0,0.0,0.0,2.6474545001983643,2.6474671363830566,4.67681672944309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.524658203125,0.0,587.52783203125,1895.4371337890625,0.0,391.2665100097656,0.6562010645866394,1.0,0.0,3.0,1.0,0.0
12294780,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.7738088965415955,0.1882077008485794,0.170863077044487,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.748421847820282,0.169777512550354,0.1625899821519851,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.8607689738273621,0.2614996135234833,0.1839962303638458,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7016161680221558,0.1384415477514267,0.1330062299966812,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.716600239276886,0.1471645981073379,0.6710819005966187,284.6291809082031,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,296.0664978027344,284.6283874511719,1.0,0.3171735405921936,1.0,1.0,0.0,1.0,-1.5861263275146484,1.586124300956726,2.055656068478129e-06,1.2179813385009766,0.8702797889709473,0.8702797889709473,0.0,57.526893615722656,25.0,11056.189453125,-0.0,382.8670043945313,1.0,283.1499938964844,284.13360595703125,289.1650390625,289.9342346191406,293.1499938964844,293.1499938964844,283.1499938964844,20925.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469590187072754,1.0,0.0,0.0,2.6895880699157715,2.689601421356201,4.826862323170644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.658447265625,0.0,621.0311279296875,1895.4371337890625,0.0,368.0849609375,0.6669429540634155,1.0,0.0,3.0,1.0,0.0
12294840,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6292724609375,0.7738088965415955,0.1882077008485794,0.170863077044487,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293029785156,0.748421847820282,0.169777512550354,0.1625899821519851,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.629150390625,0.8607689738273621,0.2614996135234833,0.1839962303638458,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.7016161680221558,0.1384415477514267,0.1330062299966812,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.716600239276886,0.1471645981073379,0.6710819005966187,284.6291809082031,285.898681640625,291.5148010253906,286.2185974121094,291.5119934082031,296.0664978027344,284.6283874511719,1.0,0.3171735405921936,1.0,1.0,0.0,1.0,-1.5861263275146484,1.586124300956726,2.055656068478129e-06,1.2179813385009766,0.8702797889709473,0.8702797889709473,0.0,57.526893615722656,25.0,11056.189453125,-0.0,382.8670043945313,1.0,283.1499938964844,284.13360595703125,289.1650390625,289.9342346191406,293.1499938964844,293.1499938964844,283.1499938964844,20925.42578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469590187072754,1.0,0.0,0.0,2.6895880699157715,2.689601421356201,4.826862323170644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3443.658447265625,0.0,621.0311279296875,1895.4371337890625,0.0,368.0849609375,0.6669429540634155,1.0,0.0,3.0,1.0,0.0
12294900,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.7881122827529907,0.1878236234188079,0.1703143566846847,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298828125,0.7612836956977844,0.1692420542240142,0.1618712991476059,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.62994384765625,0.8765760660171509,0.2610422968864441,0.1835221797227859,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.7141229510307312,0.1378422975540161,0.1322275251150131,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298217773437,0.727560818195343,0.1461242735385894,0.6653799414634705,284.62994384765625,285.8844299316406,291.5543212890625,286.2411804199219,291.5515441894531,296.06646728515625,284.6302490234375,1.0,0.311159074306488,1.0,1.0,0.0,1.0,-1.5762535333633425,1.5762513875961304,2.031534449997708e-06,1.2101134061813354,0.8620619177818298,0.8620619177818298,0.0,52.99322509765625,25.0,11037.1240234375,-0.0,365.5111083984375,1.0,283.1499938964844,284.1354675292969,289.2342224121094,290.0099792480469,293.1499938964844,293.1499938964844,283.1499938964844,21242.578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4487262368202209,1.0,0.0,0.0,2.676337480545044,2.6763505935668945,4.779418532052659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.22509765625,0.0,614.7657470703125,1895.4371337890625,0.0,372.0344848632813,0.6668741106987,1.0,0.0,3.0,1.0,0.0
