time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294960,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63287353515625,0.8029959201812744,0.1875145882368087,0.1698582917451858,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328430175781,0.7749980688095093,0.1687766760587692,0.1612453907728195,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6329650878906,0.8931975364685059,0.2606507241725921,0.1831138730049133,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327514648437,0.7259823083877563,0.13731250166893,0.1315405815839767,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6327819824219,0.7387393712997437,0.1451638489961624,0.6601677536964417,284.6329345703125,285.92138671875,291.59375,286.2636108398437,291.5909423828125,296.06719970703125,284.6334533691406,1.0,0.3055815696716308,1.0,1.0,0.0,1.0,-1.5673809051513672,1.5673789978027344,2.0100121673749527e-06,1.203042984008789,0.8533028960227966,0.8533028960227966,0.0,48.92958831787109,25.0,11029.7705078125,-0.0,350.1173095703125,1.0,283.1499938964844,284.1380920410156,289.2879333496094,290.0718078613281,293.1499938964844,293.1499938964844,283.1499938964844,21594.0625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.452834278345108,1.0,0.0,0.0,2.6665494441986084,2.666562557220459,4.744523778299481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.856201171875,0.0,610.8143920898438,1895.4371337890625,0.0,381.3730163574219,0.6621314287185669,1.0,0.0,3.0,1.0,0.0
12295020,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8280618786811829,0.1870734691619873,0.1691942363977432,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8000885844230652,0.1680049151182174,0.1602396070957183,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.924921989440918,0.2600127756595611,0.1824688017368316,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.746764063835144,0.1364123821258545,0.1304126530885696,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.7591739892959595,0.1434236317873001,0.6510213017463684,284.6507873535156,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,296.0702819824219,284.6522521972656,1.0,0.2969645857810974,1.0,1.0,0.0,1.0,-1.5522650480270386,1.5522630214691162,1.973669895960484e-06,1.190986394882202,0.8364093899726868,0.8364093899726868,0.0,42.85222625732422,25.0,11007.89453125,-0.0,326.50616455078125,1.0,283.1499938964844,284.1598205566406,289.35284423828125,290.1492919921875,293.1499938964844,293.1499938964844,283.1499938964844,21652.96484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625883996486664,1.0,0.0,0.0,2.600844621658325,2.6008574962615967,4.5135908521842804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.281494140625,0.0,572.683349609375,1895.4371337890625,0.0,404.4709167480469,0.6471536159515381,1.0,0.0,3.0,1.0,0.0
12295080,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.650634765625,0.8280618786811829,0.1870734691619873,0.1691942363977432,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505432128906,0.8000885844230652,0.1680049151182174,0.1602396070957183,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.924921989440918,0.2600127756595611,0.1824688017368316,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502990722656,0.746764063835144,0.1364123821258545,0.1304126530885696,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6503601074219,0.7591739892959595,0.1434236317873001,0.6510213017463684,284.6507873535156,285.9411315917969,291.6722106933594,286.3080444335937,291.6694030761719,296.0702819824219,284.6522521972656,1.0,0.2969645857810974,1.0,1.0,0.0,1.0,-1.5522650480270386,1.5522630214691162,1.973669895960484e-06,1.190986394882202,0.8364093899726868,0.8364093899726868,0.0,42.85222625732422,25.0,11007.89453125,-0.0,326.50616455078125,1.0,283.1499938964844,284.1598205566406,289.35284423828125,290.1492919921875,293.1499938964844,293.1499938964844,283.1499938964844,21652.96484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625883996486664,1.0,0.0,0.0,2.600844621658325,2.6008574962615967,4.5135908521842804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3476.281494140625,0.0,572.683349609375,1895.4371337890625,0.0,404.4709167480469,0.6471536159515381,1.0,0.0,3.0,1.0,0.0
12295140,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8496670722961426,0.1868220269680023,0.1687750369310379,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8212255239486694,0.1673909425735473,0.1594639718532562,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9540840983390808,0.2595166265964508,0.1819817423820495,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7658178806304932,0.1356719434261322,0.1295164823532104,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.7776861786842346,0.1418601423501968,0.6430642604827881,284.678955078125,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,296.07470703125,284.68115234375,1.0,0.2904224097728729,1.0,1.0,0.0,1.0,-1.5396158695220947,1.539613962173462,1.9435776721365983e-06,1.1808911561965942,0.819748044013977,0.819748044013977,0.0,38.5296516418457,25.0,10987.658203125,-0.0,309.081787109375,1.0,283.1499938964844,284.1943664550781,289.3828125,290.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,21295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690842628479004,1.0,0.0,0.0,2.507936716079712,2.507948875427246,4.196879501705553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.44482421875,0.0,519.4525756835938,1895.4371337890625,0.0,420.6176452636719,0.6256982088088989,1.0,0.0,3.0,1.0,0.0
12295200,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6787109375,0.8496670722961426,0.1868220269680023,0.1687750369310379,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6785888671875,0.8212255239486694,0.1673909425735473,0.1594639718532562,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.9540840983390808,0.2595166265964508,0.1819817423820495,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6782531738281,0.7658178806304932,0.1356719434261322,0.1295164823532104,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6783447265625,0.7776861786842346,0.1418601423501968,0.6430642604827881,284.678955078125,285.9579467773437,291.7501220703125,286.35186767578125,291.7472839355469,296.07470703125,284.68115234375,1.0,0.2904224097728729,1.0,1.0,0.0,1.0,-1.5396158695220947,1.539613962173462,1.9435776721365983e-06,1.1808911561965942,0.819748044013977,0.819748044013977,0.0,38.5296516418457,25.0,10987.658203125,-0.0,309.081787109375,1.0,283.1499938964844,284.1943664550781,289.3828125,290.1844787597656,293.1499938964844,293.1499938964844,283.1499938964844,21295.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690842628479004,1.0,0.0,0.0,2.507936716079712,2.507948875427246,4.196879501705553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3470.44482421875,0.0,519.4525756835938,1895.4371337890625,0.0,420.6176452636719,0.6256982088088989,1.0,0.0,3.0,1.0,0.0
12295260,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8692126870155334,0.1867332756519317,0.1685499250888824,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.8384676575660706,0.1668996214866638,0.1588566452264785,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.9762699007987976,0.2591302096843719,0.1816092729568481,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7828025817871094,0.1350564211606979,0.1287908405065536,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.793652355670929,0.1404304951429367,0.6359635591506958,284.7153625488281,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,296.0799865722656,284.7181396484375,1.0,0.2853890359401703,1.0,1.0,0.0,1.0,-1.5287727117538452,1.5287708044052124,1.9180104118277086e-06,1.1722301244735718,0.8034514784812927,0.8034514784812927,0.0,35.40074920654297,25.0,10966.9765625,-0.0,295.8608093261719,1.0,283.1499938964844,284.2391967773437,289.4036865234375,290.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20659.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707516431808471,1.0,0.0,0.0,2.398296356201172,2.3983075618743896,3.837947701867961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.68701171875,0.0,460.0836486816406,1895.4371337890625,0.0,424.86566162109375,0.603247344493866,1.0,0.0,3.0,1.0,0.0
12295320,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7150573730469,0.8692126870155334,0.1867332756519317,0.1685499250888824,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7148742675781,0.8384676575660706,0.1668996214866638,0.1588566452264785,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71551513671875,0.9762699007987976,0.2591302096843719,0.1816092729568481,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7828025817871094,0.1350564211606979,0.1287908405065536,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145690917969,0.793652355670929,0.1404304951429367,0.6359635591506958,284.7153625488281,285.971923828125,291.82745361328125,286.3951110839844,291.8246459960937,296.0799865722656,284.7181396484375,1.0,0.2853890359401703,1.0,1.0,0.0,1.0,-1.5287727117538452,1.5287708044052124,1.9180104118277086e-06,1.1722301244735718,0.8034514784812927,0.8034514784812927,0.0,35.40074920654297,25.0,10966.9765625,-0.0,295.8608093261719,1.0,283.1499938964844,284.2391967773437,289.4036865234375,290.2043762207031,293.1499938964844,293.1499938964844,283.1499938964844,20659.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4707516431808471,1.0,0.0,0.0,2.398296356201172,2.3983075618743896,3.837947701867961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3463.68701171875,0.0,460.0836486816406,1895.4371337890625,0.0,424.86566162109375,0.603247344493866,1.0,0.0,3.0,1.0,0.0
12295380,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8863104581832886,0.1867762058973312,0.1684820502996444,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8532627820968628,0.1665017008781433,0.1583774387836456,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.9920005202293396,0.2588192820549011,0.1813203394412994,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.7972155809402466,0.1345381587743759,0.1281964182853698,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.806708812713623,0.1391023099422454,0.629508912563324,284.7508544921875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,296.0857238769531,284.7536926269531,1.0,0.2814601957798004,1.0,1.0,0.0,1.0,-1.51930570602417,1.519303798675537,1.8958605778607307e-06,1.1646629571914673,0.7874841094017029,0.7874841094017029,0.0,33.113525390625,25.0,10962.4033203125,-0.0,285.61236572265625,1.0,283.1499938964844,284.2811889648437,289.4315795898437,290.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,20358.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693550765514374,1.0,0.0,0.0,2.30833387374878,2.308344602584839,3.55541772023571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.55859375,0.0,415.9996948242188,1895.4371337890625,0.0,421.3046875,0.5831559300422668,1.0,0.0,3.0,1.0,0.0
12295440,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7505798339844,0.8863104581832886,0.1867762058973312,0.1684820502996444,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503967285156,0.8532627820968628,0.1665017008781433,0.1583774387836456,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.9920005202293396,0.2588192820549011,0.1813203394412994,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499694824219,0.7972155809402466,0.1345381587743759,0.1281964182853698,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.806708812713623,0.1391023099422454,0.629508912563324,284.7508544921875,285.9830627441406,291.9041748046875,286.4377136230469,291.9013671875,296.0857238769531,284.7536926269531,1.0,0.2814601957798004,1.0,1.0,0.0,1.0,-1.51930570602417,1.519303798675537,1.8958605778607307e-06,1.1646629571914673,0.7874841094017029,0.7874841094017029,0.0,33.113525390625,25.0,10962.4033203125,-0.0,285.61236572265625,1.0,283.1499938964844,284.2811889648437,289.4315795898437,290.22979736328125,293.1499938964844,293.1499938964844,283.1499938964844,20358.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693550765514374,1.0,0.0,0.0,2.30833387374878,2.308344602584839,3.55541772023571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.55859375,0.0,415.9996948242188,1895.4371337890625,0.0,421.3046875,0.5831559300422668,1.0,0.0,3.0,1.0,0.0
12295500,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.8937988877296448,0.1868391185998916,0.1684953868389129,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7682800292969,0.8597530126571655,0.166330486536026,0.1581747680902481,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689208984375,0.9978914856910706,0.2586839497089386,0.1811797320842743,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.8033714294433594,0.1343086957931518,0.127937912940979,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.8119635581970215,0.1384682655334472,0.6264683604240417,284.76873779296875,285.9655456542969,291.9423217773437,286.458740234375,291.93951416015625,296.088623046875,284.7716369628906,1.0,0.2798146307468414,1.0,1.0,0.0,1.0,-1.5149463415145874,1.514944553375244,1.8857173245123704e-06,1.1611789464950562,0.7798595428466797,0.7798595428466797,0.0,32.21083450317383,25.0,10961.44140625,-0.0,281.3222961425781,1.0,283.1499938964844,284.3023681640625,289.4491577148437,290.24609375,293.1499938964844,293.1499938964844,283.1499938964844,20271.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4682037234306335,1.0,0.0,0.0,2.2655694484710693,2.26557993888855,3.424901819926163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3467.0888671875,0.0,396.3736877441406,1895.4371337890625,0.0,418.3916015625,0.5737190842628479,1.0,0.0,3.0,1.0,0.0
12295560,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.8974385261535645,0.1869230270385742,0.1685477495193481,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8627229332923889,0.1661713421344757,0.1580044478178024,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7859191894531,0.9969654083251952,0.2587636411190033,0.1784180998802185,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.78497314453125,0.80605548620224,0.1340925544500351,0.1277129501104354,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.8137776851654053,0.1378479599952697,0.623587429523468,284.7857666015625,285.991455078125,291.98028564453125,286.4796447753906,291.9774780273437,296.09210205078125,284.78826904296875,1.0,0.2782473862171173,1.0,1.0,0.0,1.0,-1.507771134376526,1.507769227027893,1.8691497416511995e-06,1.1554925441741943,0.7718805074691772,0.7718805074691772,0.0,31.704540252685547,25.0,10946.1181640625,-0.0,276.822509765625,1.0,283.1499938964844,284.3222045898437,289.4686889648437,290.264404296875,293.1499938964844,293.1499938964844,283.1499938964844,20168.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670272469520569,1.0,0.0,0.0,2.2250046730041504,2.2250146865844727,3.303354674244474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3465.916748046875,0.0,378.27252197265625,1895.4371337890625,0.0,415.4358215332031,0.5647616982460022,1.0,0.0,3.0,1.0,0.0
12295620,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.904100239276886,0.1871566623449325,0.1687124520540237,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8680849671363831,0.1658952534198761,0.1577042937278747,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.9950382113456726,0.2599726319313049,0.173429861664772,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8107264637947083,0.1337069123983383,0.1273075938224792,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.816800594329834,0.1366653889417648,0.6180714964866638,284.8178405761719,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,296.1025085449219,284.8205261230469,1.0,0.2754136621952057,1.0,1.0,0.0,1.0,-1.4944922924041748,1.4944905042648315,1.83863357960945e-06,1.144869685173035,0.7566098570823669,0.7566098570823669,0.0,30.814252853393555,25.0,10913.0146484375,-0.0,268.7235412597656,1.0,283.1499938964844,284.3615417480469,289.5097351074219,290.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,20046.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647558331489563,1.0,0.0,0.0,2.145749807357788,2.1457595825195312,3.072214553867525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.4228515625,0.0,344.9418029785156,1895.4371337890625,0.0,409.7883605957031,0.5474507808685303,1.0,0.0,3.0,1.0,0.0
12295680,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.904100239276886,0.1871566623449325,0.1687124520540237,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8680849671363831,0.1658952534198761,0.1577042937278747,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179931640625,0.9950382113456726,0.2599726319313049,0.173429861664772,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8170471191406,0.8107264637947083,0.1337069123983383,0.1273075938224792,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.816800594329834,0.1366653889417648,0.6180714964866638,284.8178405761719,285.99713134765625,292.05572509765625,286.5209045410156,292.05291748046875,296.1025085449219,284.8205261230469,1.0,0.2754136621952057,1.0,1.0,0.0,1.0,-1.4944922924041748,1.4944905042648315,1.83863357960945e-06,1.144869685173035,0.7566098570823669,0.7566098570823669,0.0,30.814252853393555,25.0,10913.0146484375,-0.0,268.7235412597656,1.0,283.1499938964844,284.3615417480469,289.5097351074219,290.3025207519531,293.1499938964844,293.1499938964844,283.1499938964844,20046.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4647558331489563,1.0,0.0,0.0,2.145749807357788,2.1457595825195312,3.072214553867525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3459.4228515625,0.0,344.9418029785156,1895.4371337890625,0.0,409.7883605957031,0.5474507808685303,1.0,0.0,3.0,1.0,0.0
12295740,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.910606861114502,0.1874916851520538,0.1689685136079788,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8730071187019348,0.1656832993030548,0.1574665457010269,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.993581473827362,0.2617659568786621,0.1692927032709121,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8148455619812012,0.133389726281166,0.1269692480564117,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8193860054016113,0.1355686783790588,0.612952470779419,284.8520812988281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,296.1145324707031,284.8549194335937,1.0,0.272955983877182,1.0,1.0,0.0,1.0,-1.4830081462860107,1.4830063581466677,1.8124993630408424e-06,1.1356780529022217,0.7417780756950378,0.7417780756950378,0.0,30.04939651489257,25.0,10888.220703125,-0.0,261.832275390625,1.0,283.1499938964844,284.40313720703125,289.5519104003906,290.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,19956.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628252387046814,1.0,0.0,0.0,2.0693910121917725,2.0694003105163574,2.8574490329447144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.75634765625,0.0,314.9730529785156,1895.4371337890625,0.0,405.048583984375,0.5309188961982727,1.0,0.0,3.0,1.0,0.0
12295800,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.910606861114502,0.1874916851520538,0.1689685136079788,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.8730071187019348,0.1656832993030548,0.1574665457010269,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.993581473827362,0.2617659568786621,0.1692927032709121,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.8148455619812012,0.133389726281166,0.1269692480564117,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8193860054016113,0.1355686783790588,0.612952470779419,284.8520812988281,286.0001525878906,292.1304931640625,286.5614624023437,292.127685546875,296.1145324707031,284.8549194335937,1.0,0.272955983877182,1.0,1.0,0.0,1.0,-1.4830081462860107,1.4830063581466677,1.8124993630408424e-06,1.1356780529022217,0.7417780756950378,0.7417780756950378,0.0,30.04939651489257,25.0,10888.220703125,-0.0,261.832275390625,1.0,283.1499938964844,284.40313720703125,289.5519104003906,290.3426208496094,293.1499938964844,293.1499938964844,283.1499938964844,19956.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4628252387046814,1.0,0.0,0.0,2.0693910121917725,2.0694003105163574,2.8574490329447144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.75634765625,0.0,314.9730529785156,1895.4371337890625,0.0,405.048583984375,0.5309188961982727,1.0,0.0,3.0,1.0,0.0
12295860,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9168225526809692,0.187933400273323,0.1693228781223297,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8773977756500244,0.1655390262603759,0.1572956591844558,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9921443462371826,0.2638173997402191,0.1656845062971115,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.818419337272644,0.1331431567668914,0.1267008483409881,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8214856386184692,0.1345539540052414,0.6082237362861633,284.88824462890625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,296.1268310546875,284.89129638671875,1.0,0.270813524723053,1.0,1.0,0.0,1.0,-1.4728970527648926,1.472895264625549,1.789681164154899e-06,1.127576231956482,0.7274436950683594,0.7274436950683594,0.0,29.40048789978028,28.0,10868.5693359375,-0.0,255.90870666503903,1.0,283.1499938964844,284.44696044921875,289.59393310546875,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613575041294098,1.0,0.0,0.0,1.995465874671936,1.9954746961593628,2.656941546774761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.682861328125,0.0,287.8209228515625,1895.4371337890625,0.0,401.4818115234375,0.5150399804115295,1.0,0.0,3.0,1.0,0.0
12295920,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9168225526809692,0.187933400273323,0.1693228781223297,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8773977756500244,0.1655390262603759,0.1572956591844558,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9921443462371826,0.2638173997402191,0.1656845062971115,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.818419337272644,0.1331431567668914,0.1267008483409881,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8214856386184692,0.1345539540052414,0.6082237362861633,284.88824462890625,286.00054931640625,292.2045288085937,286.6012878417969,292.2017517089844,296.1268310546875,284.89129638671875,1.0,0.270813524723053,1.0,1.0,0.0,1.0,-1.4728970527648926,1.472895264625549,1.789681164154899e-06,1.127576231956482,0.7274436950683594,0.7274436950683594,0.0,29.40048789978028,28.0,10868.5693359375,-0.0,255.90870666503903,1.0,283.1499938964844,284.44696044921875,289.59393310546875,290.3833312988281,293.1499938964844,293.1499938964844,283.1499938964844,19878.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613575041294098,1.0,0.0,0.0,1.995465874671936,1.9954746961593628,2.656941546774761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.682861328125,0.0,287.8209228515625,1895.4371337890625,0.0,401.4818115234375,0.5150399804115295,1.0,0.0,3.0,1.0,0.0
12295980,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9176957607269288,0.1884888112545013,0.1697945743799209,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8771483302116394,0.1654685586690902,0.1572111248970031,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.99217289686203,0.2656016647815704,0.1657527089118957,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8179752826690674,0.132972165942192,0.1265209168195724,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8195913434028625,0.1336166709661483,0.6039375066757202,284.9285888671875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,296.1374816894531,284.93218994140625,1.0,0.2701950669288635,1.0,1.0,0.0,1.0,-1.4680782556533811,1.468076467514038,1.7788096329240943e-06,1.1236538887023926,0.71370530128479,0.71370530128479,0.0,29.3199405670166,31.0,10876.119140625,-0.0,253.6837158203125,1.0,283.1499938964844,284.4952697753906,289.6353454589844,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19800.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460343062877655,1.0,0.0,0.0,1.924071311950684,1.924079656600952,2.4702205791982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.912353515625,0.0,263.2192687988281,1895.4371337890625,0.0,399.0347290039063,0.4998083710670471,1.0,0.0,3.0,1.0,0.0
12296040,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9176957607269288,0.1884888112545013,0.1697945743799209,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.8771483302116394,0.1654685586690902,0.1572111248970031,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.99217289686203,0.2656016647815704,0.1657527089118957,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92755126953125,0.8179752826690674,0.132972165942192,0.1265209168195724,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8195913434028625,0.1336166709661483,0.6039375066757202,284.9285888671875,285.9984130859375,292.27783203125,286.6403503417969,292.2750549316406,296.1374816894531,284.93218994140625,1.0,0.2701950669288635,1.0,1.0,0.0,1.0,-1.4680782556533811,1.468076467514038,1.7788096329240943e-06,1.1236538887023926,0.71370530128479,0.71370530128479,0.0,29.3199405670166,31.0,10876.119140625,-0.0,253.6837158203125,1.0,283.1499938964844,284.4952697753906,289.6353454589844,290.4245910644531,293.1499938964844,293.1499938964844,283.1499938964844,19800.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.460343062877655,1.0,0.0,0.0,1.924071311950684,1.924079656600952,2.4702205791982124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.912353515625,0.0,263.2192687988281,1895.4371337890625,0.0,399.0347290039063,0.4998083710670471,1.0,0.0,3.0,1.0,0.0
12296100,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9161879420280457,0.1888105869293213,0.1700760424137115,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8753659725189209,0.1654614955186844,0.1572021543979644,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9927276968955994,0.2661177814006805,0.1671023219823837,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8163220882415771,0.1329148709774017,0.1264644712209701,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8172022700309753,0.1331699788570404,0.601936399936676,284.9510498046875,285.9780578613281,292.314208984375,286.6596069335937,292.3114318847656,296.1410522460937,284.9549255371094,1.0,0.2703654766082763,1.0,1.0,0.0,1.0,-1.4675544500350952,1.467552661895752,1.7776061440599733e-06,1.123203992843628,0.7072857618331909,0.7072857618331909,0.0,29.481348037719727,31.0,10890.2451171875,-0.0,253.86773681640625,1.0,283.1499938964844,284.5216369628906,289.6562194824219,290.44610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19774.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600819051265716,1.0,0.0,0.0,1.8889975547790527,1.889005780220032,2.3809823801457242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3464.857177734375,0.0,251.7566375732422,1895.4371337890625,0.0,398.4072265625,0.4923928380012512,1.0,0.0,3.0,1.0,0.0
12296160,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.9136114120483398,0.1891622096300125,0.1703881025314331,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.8726620078086853,0.1654733568429947,0.1572150737047195,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9935449361801147,0.2663339376449585,0.1691962480545044,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8138456344604492,0.132876306772232,0.126429796218872,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.8139673471450806,0.1327337771654129,0.6000078320503235,284.9746398925781,285.9937744140625,292.3503723144531,286.6786804199219,292.3476257324219,296.1433410644531,284.9786682128906,1.0,0.2708236575126648,1.0,1.0,0.0,1.0,-1.4681003093719482,1.468098521232605,1.7787937167668133e-06,1.123608112335205,0.7006950378417969,0.7006950378417969,0.0,29.761289596557617,25.0,10911.666015625,-0.0,254.7960662841797,1.0,283.1499938964844,284.548828125,289.67724609375,290.4683837890625,293.1499938964844,293.1499938964844,283.1499938964844,19710.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600380659103393,1.0,0.0,0.0,1.855726718902588,1.855734825134277,2.297848880061793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3473.687744140625,0.0,241.0699920654297,1895.4371337890625,0.0,398.3019409179688,0.485312283039093,1.0,0.0,3.0,1.0,0.0
12296220,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9202518463134766,0.1899320781230926,0.1710422933101654,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8771775364875793,0.1655341982841491,0.1572436094284057,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9921830892562866,0.2670313417911529,0.165777251124382,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8176247477531433,0.1328365206718444,0.126362919807434,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8161712288856506,0.1318769305944442,0.5960534811019897,285.0184326171875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,296.1482849121094,285.0216369628906,1.0,0.2687340080738067,1.0,1.0,0.0,1.0,-1.4599955081939695,1.4599937200546265,1.7607875406611129e-06,1.117188811302185,0.6883671879768372,0.6883671879768372,0.0,29.17685317993164,28.0,10902.2451171875,-0.0,249.9590301513672,1.0,283.1499938964844,284.5994567871094,289.7180480957031,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,19613.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604648351669311,1.0,0.0,0.0,1.7907880544662476,1.7907956838607788,2.1398422234142345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.298828125,0.0,221.2570953369141,1895.4371337890625,0.0,399.3277587890625,0.4716218709945678,1.0,0.0,3.0,1.0,0.0
12296280,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9202518463134766,0.1899320781230926,0.1710422933101654,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8771775364875793,0.1655341982841491,0.1572436094284057,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.9921830892562866,0.2670313417911529,0.165777251124382,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8176247477531433,0.1328365206718444,0.126362919807434,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8161712288856506,0.1318769305944442,0.5960534811019897,285.0184326171875,285.9867553710937,292.4220886230469,286.7161865234375,292.4193725585937,296.1482849121094,285.0216369628906,1.0,0.2687340080738067,1.0,1.0,0.0,1.0,-1.4599955081939695,1.4599937200546265,1.7607875406611129e-06,1.117188811302185,0.6883671879768372,0.6883671879768372,0.0,29.17685317993164,28.0,10902.2451171875,-0.0,249.9590301513672,1.0,283.1499938964844,284.5994567871094,289.7180480957031,290.5111389160156,293.1499938964844,293.1499938964844,283.1499938964844,19613.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4604648351669311,1.0,0.0,0.0,1.7907880544662476,1.7907956838607788,2.1398422234142345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.298828125,0.0,221.2570953369141,1895.4371337890625,0.0,399.3277587890625,0.4716218709945678,1.0,0.0,3.0,1.0,0.0
12296340,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9225348830223083,0.1907993406057357,0.1717936694622039,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.877960741519928,0.165657639503479,0.1573414951562881,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9919906854629515,0.2686353027820587,0.1653212904930114,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8181525468826294,0.132861852645874,0.1263676583766937,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.815100371837616,0.1310866624116897,0.5924103856086731,285.06103515625,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,296.1568603515625,285.0649108886719,1.0,0.2682560086250305,1.0,1.0,0.0,1.0,-1.4560940265655518,1.4560922384262085,1.7520221717859386e-06,1.113961100578308,0.6767075061798096,0.6767075061798096,0.0,29.04673385620117,31.0,10907.125,-0.0,248.02438354492188,1.0,283.1499938964844,284.65057373046875,289.7538452148437,290.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19513.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606940448284149,1.0,0.0,0.0,1.7293239831924438,1.729331374168396,1.9954741503624973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.542236328125,0.0,203.58367919921875,1895.4371337890625,0.0,399.8797302246094,0.458754152059555,1.0,0.0,3.0,1.0,0.0
12296400,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9225348830223083,0.1907993406057357,0.1717936694622039,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.877960741519928,0.165657639503479,0.1573414951562881,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9919906854629515,0.2686353027820587,0.1653212904930114,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8181525468826294,0.132861852645874,0.1263676583766937,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.815100371837616,0.1310866624116897,0.5924103856086731,285.06103515625,285.97735595703125,292.49298095703125,286.7528686523437,292.49029541015625,296.1568603515625,285.0649108886719,1.0,0.2682560086250305,1.0,1.0,0.0,1.0,-1.4560940265655518,1.4560922384262085,1.7520221717859386e-06,1.113961100578308,0.6767075061798096,0.6767075061798096,0.0,29.04673385620117,31.0,10907.125,-0.0,248.02438354492188,1.0,283.1499938964844,284.65057373046875,289.7538452148437,290.54754638671875,293.1499938964844,293.1499938964844,283.1499938964844,19513.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606940448284149,1.0,0.0,0.0,1.7293239831924438,1.729331374168396,1.9954741503624973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.542236328125,0.0,203.58367919921875,1895.4371337890625,0.0,399.8797302246094,0.458754152059555,1.0,0.0,3.0,1.0,0.0
12296460,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9194339513778688,0.1918058544397354,0.1726734191179275,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8742076754570007,0.1658511906862259,0.1575226932764053,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.993260145187378,0.2695169150829315,0.1684514880180359,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8147565126419067,0.1329553127288818,0.1264552325010299,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8100188374519348,0.1303569227457046,0.5891517400741577,285.1098022460937,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,296.1624755859375,285.11407470703125,1.0,0.2690229713916778,1.0,1.0,0.0,1.0,-1.4573163986206057,1.4573146104812622,1.7546517483424395e-06,1.114861011505127,0.6659064292907715,0.6659064292907715,0.0,29.466781616210938,34.0,10944.2998046875,-0.0,249.5708770751953,1.0,283.1499938964844,284.7068176269531,289.7894287109375,290.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,19401.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607928097248077,1.0,0.0,0.0,1.672000765800476,1.6720079183578491,1.8653759070730305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.415771484375,0.0,187.9775848388672,1895.4371337890625,0.0,400.1177978515625,0.4468127489089966,1.0,0.0,3.0,1.0,0.0
12296520,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095275878906,0.9194339513778688,0.1918058544397354,0.1726734191179275,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10919189453125,0.8742076754570007,0.1658511906862259,0.1575226932764053,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.993260145187378,0.2695169150829315,0.1684514880180359,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.8147565126419067,0.1329553127288818,0.1264552325010299,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.8100188374519348,0.1303569227457046,0.5891517400741577,285.1098022460937,285.9656677246094,292.5630187988281,286.7887268066406,292.56036376953125,296.1624755859375,285.11407470703125,1.0,0.2690229713916778,1.0,1.0,0.0,1.0,-1.4573163986206057,1.4573146104812622,1.7546517483424395e-06,1.114861011505127,0.6659064292907715,0.6659064292907715,0.0,29.466781616210938,34.0,10944.2998046875,-0.0,249.5708770751953,1.0,283.1499938964844,284.7068176269531,289.7894287109375,290.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,19401.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4607928097248077,1.0,0.0,0.0,1.672000765800476,1.6720079183578491,1.8653759070730305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.415771484375,0.0,187.9775848388672,1895.4371337890625,0.0,400.1177978515625,0.4468127489089966,1.0,0.0,3.0,1.0,0.0
12296580,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9127216339111328,0.1930260062217712,0.1737454980611801,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8672704100608826,0.1661184132099151,0.157787412405014,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.995280146598816,0.2693260312080383,0.1741787642240524,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8083882331848145,0.1331152319908142,0.1266206800937652,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8017052412033081,0.1296644210815429,0.5861523747444153,285.1623840332031,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,296.16436767578125,285.1669006347656,1.0,0.2708341181278229,1.0,1.0,0.0,1.0,-1.462392807006836,1.462391018867493,1.7658438764556197e-06,1.118836522102356,0.6560242176055908,0.6560242176055908,0.0,30.321361541748047,25.0,11004.8154296875,-0.0,253.8041534423828,1.0,283.1499938964844,284.7660522460937,289.8266906738281,290.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,19279.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613446593284607,1.0,0.0,0.0,1.6192909479141235,1.6192978620529177,1.749617837276674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.4091796875,0.0,174.34625244140625,1895.4371337890625,0.0,401.4507141113281,0.4358800053596496,1.0,0.0,3.0,1.0,0.0
12296640,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.162109375,0.9127216339111328,0.1930260062217712,0.1737454980611801,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.8672704100608826,0.1661184132099151,0.157787412405014,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.995280146598816,0.2693260312080383,0.1741787642240524,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610717773437,0.8083882331848145,0.1331152319908142,0.1266206800937652,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8017052412033081,0.1296644210815429,0.5861523747444153,285.1623840332031,285.9517517089844,292.6321716308594,286.82373046875,292.6295471191406,296.16436767578125,285.1669006347656,1.0,0.2708341181278229,1.0,1.0,0.0,1.0,-1.462392807006836,1.462391018867493,1.7658438764556197e-06,1.118836522102356,0.6560242176055908,0.6560242176055908,0.0,30.321361541748047,25.0,11004.8154296875,-0.0,253.8041534423828,1.0,283.1499938964844,284.7660522460937,289.8266906738281,290.6259765625,293.1499938964844,293.1499938964844,283.1499938964844,19279.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613446593284607,1.0,0.0,0.0,1.6192909479141235,1.6192978620529177,1.749617837276674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.4091796875,0.0,174.34625244140625,1895.4371337890625,0.0,401.4507141113281,0.4358800053596496,1.0,0.0,3.0,1.0,0.0
12296700,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875915527344,0.9151347279548644,0.1936977356672287,0.1743288934230804,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.187255859375,0.8685725927352905,0.16627137362957,0.1579230725765228,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880187988281,0.9950162768363952,0.2691005170345306,0.1733640730381012,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1866760253906,0.8095375299453735,0.1332117766141891,0.1267038285732269,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18658447265625,0.8019702434539795,0.1293215453624725,0.5845947861671448,285.18780517578125,285.9291687011719,292.6664123535156,286.8409118652344,292.6637878417969,296.1649169921875,285.1915283203125,1.0,0.2701224386692047,1.0,1.0,0.0,1.0,-1.4605154991149902,1.460513710975647,1.761730459293176e-06,1.117396593093872,0.6515647768974304,0.6515647768974304,0.0,30.177234649658203,25.0,11013.5703125,-0.0,252.6615600585937,1.0,283.1499938964844,284.7940673828125,289.8456115722656,290.64697265625,293.1499938964844,293.1499938964844,283.1499938964844,19231.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619059860706329,1.0,0.0,0.0,1.594321608543396,1.5943284034729004,1.6960758841833012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.50732421875,0.0,168.1752166748047,1895.4371337890625,0.0,402.8110046386719,0.4307530522346496,1.0,0.0,3.0,1.0,0.0
12296760,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.207763671875,0.922244668006897,0.1943918019533157,0.174922838807106,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8737040162086487,0.1664331257343292,0.1580520421266555,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2080993652344,0.9936951994895936,0.2695015072822571,0.1695970892906189,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8141039609909058,0.1333168596029281,0.1267793327569961,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2069702148437,0.8058009743690491,0.1289861053228378,0.5829771161079407,285.2079467773437,285.93572998046875,292.7004089355469,286.8578491210937,292.69781494140625,296.16766357421875,285.2109069824219,1.0,0.2685199677944183,1.0,1.0,0.0,1.0,-1.4550124406814575,1.4550106525421145,1.7495393649369362e-06,1.113009333610535,0.6469491124153137,0.6469491124153137,0.0,29.57462501525879,28.0,10999.4892578125,-0.0,248.8849334716797,1.0,283.1499938964844,284.8171691894531,289.8634033203125,290.6658935546875,293.1499938964844,293.1499938964844,283.1499938964844,19158.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625153839588165,1.0,0.0,0.0,1.571283936500549,1.5712906122207642,1.6474139385991293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3527.570556640625,0.0,162.5342254638672,1895.4371337890625,0.0,404.29302978515625,0.4259765744209289,1.0,0.0,3.0,1.0,0.0
