time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296820,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.92772376537323,0.1958477348089218,0.1761980056762695,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8766602873802185,0.1667979806661605,0.1583737432956695,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.9930042624473572,0.2712970674037933,0.1677964776754379,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8166126608848572,0.1335690319538116,0.1269946843385696,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8066263794898987,0.1283769309520721,0.5801056623458862,285.248046875,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,296.17694091796875,285.2517395019531,1.0,0.2679353952407837,1.0,1.0,0.0,1.0,-1.4515725374221802,1.4515708684921265,1.7417910385120194e-06,1.110113501548767,0.6385835409164429,0.6385835409164429,0.0,29.275617599487305,31.0,11005.33984375,-0.0,246.7308807373047,1.0,283.1499938964844,284.86474609375,289.8942565917969,290.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,19047.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632048308849334,1.0,0.0,0.0,1.527451992034912,1.527458429336548,1.55678463897857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.618408203125,0.0,152.2588653564453,1895.4371337890625,0.0,405.9761657714844,0.4170026183128357,1.0,0.0,3.0,1.0,0.0
12296880,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.92772376537323,0.1958477348089218,0.1761980056762695,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.8766602873802185,0.1667979806661605,0.1583737432956695,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.9930042624473572,0.2712970674037933,0.1677964776754379,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8166126608848572,0.1335690319538116,0.1269946843385696,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.8066263794898987,0.1283769309520721,0.5801056623458862,285.248046875,285.9176025390625,292.7677001953125,286.8910522460937,292.76513671875,296.17694091796875,285.2517395019531,1.0,0.2679353952407837,1.0,1.0,0.0,1.0,-1.4515725374221802,1.4515708684921265,1.7417910385120194e-06,1.110113501548767,0.6385835409164429,0.6385835409164429,0.0,29.275617599487305,31.0,11005.33984375,-0.0,246.7308807373047,1.0,283.1499938964844,284.86474609375,289.8942565917969,290.6976623535156,293.1499938964844,293.1499938964844,283.1499938964844,19047.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632048308849334,1.0,0.0,0.0,1.527451992034912,1.527458429336548,1.55678463897857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3530.618408203125,0.0,152.2588653564453,1895.4371337890625,0.0,405.9761657714844,0.4170026183128357,1.0,0.0,3.0,1.0,0.0
12296940,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9273056983947754,0.197405144572258,0.1775805950164795,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8747416138648987,0.1672222316265106,0.1587702333927154,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.9937809705734252,0.2726097404956817,0.1698278933763504,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8148712515830994,0.1338772028684616,0.1272827386856079,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8029954433441162,0.1278331130743026,0.5776513814926147,285.2939147949219,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,296.1842041015625,285.2978820800781,1.0,0.2686516046524048,1.0,1.0,0.0,1.0,-1.45354425907135,1.4535424709320068,1.7460374692745972e-06,1.1115845441818235,0.631148099899292,0.631148099899292,0.0,29.572986602783203,34.0,11048.0263671875,-0.0,248.27703857421875,1.0,283.1499938964844,284.9164123535156,289.9251403808594,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18931.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635123610496521,1.0,0.0,0.0,1.4882405996322632,1.4882469177246094,1.477881852451901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.279052734375,0.0,143.42315673828125,1895.4371337890625,0.0,406.729248046875,0.4089952111244201,1.0,0.0,3.0,1.0,0.0
12297000,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2937316894531,0.9273056983947754,0.197405144572258,0.1775805950164795,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2933959960937,0.8747416138648987,0.1672222316265106,0.1587702333927154,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940979003906,0.9937809705734252,0.2726097404956817,0.1698278933763504,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.8148712515830994,0.1338772028684616,0.1272827386856079,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926940917969,0.8029954433441162,0.1278331130743026,0.5776513814926147,285.2939147949219,285.89752197265625,292.8340148925781,286.92333984375,292.8314819335937,296.1842041015625,285.2978820800781,1.0,0.2686516046524048,1.0,1.0,0.0,1.0,-1.45354425907135,1.4535424709320068,1.7460374692745972e-06,1.1115845441818235,0.631148099899292,0.631148099899292,0.0,29.572986602783203,34.0,11048.0263671875,-0.0,248.27703857421875,1.0,283.1499938964844,284.9164123535156,289.9251403808594,290.7307434082031,293.1499938964844,293.1499938964844,283.1499938964844,18931.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4635123610496521,1.0,0.0,0.0,1.4882405996322632,1.4882469177246094,1.477881852451901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3547.279052734375,0.0,143.42315673828125,1895.4371337890625,0.0,406.729248046875,0.4089952111244201,1.0,0.0,3.0,1.0,0.0
12297060,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.9225767850875854,0.1990612000226974,0.1790676862001419,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8693016171455383,0.1677057445049286,0.1592386066913604,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.9954339265823364,0.2729337215423584,0.1746649891138076,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8099529147148132,0.1342396736145019,0.1276382356882095,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.7960674166679382,0.1273243278264999,0.5754603743553162,285.3424377441406,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,296.1878662109375,285.3465576171875,1.0,0.2704597115516662,1.0,1.0,0.0,1.0,-1.4594932794570925,1.459491491317749,1.7590999732419732e-06,1.1162275075912476,0.6246764063835144,0.6246764063835144,0.0,30.32964134216309,25.0,11117.076171875,-0.0,252.6160583496093,1.0,283.1499938964844,284.9694519042969,289.9585266113281,290.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18814.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642282426357269,1.0,0.0,0.0,1.453810691833496,1.4538167715072632,1.4102921852554573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.24365234375,0.0,135.92764282226562,1895.4371337890625,0.0,408.4876098632813,0.4019705951213836,1.0,0.0,3.0,1.0,0.0
12297120,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.9225767850875854,0.1990612000226974,0.1790676862001419,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3418884277344,0.8693016171455383,0.1677057445049286,0.1592386066913604,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426513671875,0.9954339265823364,0.2729337215423584,0.1746649891138076,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3412780761719,0.8099529147148132,0.1342396736145019,0.1276382356882095,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.34112548828125,0.7960674166679382,0.1273243278264999,0.5754603743553162,285.3424377441406,285.87548828125,292.8993225097656,286.9546813964844,292.8968505859375,296.1878662109375,285.3465576171875,1.0,0.2704597115516662,1.0,1.0,0.0,1.0,-1.4594932794570925,1.459491491317749,1.7590999732419732e-06,1.1162275075912476,0.6246764063835144,0.6246764063835144,0.0,30.32964134216309,25.0,11117.076171875,-0.0,252.6160583496093,1.0,283.1499938964844,284.9694519042969,289.9585266113281,290.7682189941406,293.1499938964844,293.1499938964844,283.1499938964844,18814.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642282426357269,1.0,0.0,0.0,1.453810691833496,1.4538167715072632,1.4102921852554573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3573.24365234375,0.0,135.92764282226562,1895.4371337890625,0.0,408.4876098632813,0.4019705951213836,1.0,0.0,3.0,1.0,0.0
12297180,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.934009313583374,0.2007800787687301,0.1805722564458847,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8769961595535278,0.1682206839323043,0.1596928536891937,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9936285614967346,0.2736053168773651,0.16941899061203,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8167494535446167,0.1346301883459091,0.1279754489660263,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8012988567352295,0.1268188506364822,0.5730583667755127,285.3818359375,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,296.1921691894531,285.3841857910156,1.0,0.2681825459003448,1.0,1.0,0.0,1.0,-1.4530787467956543,1.4530770778656006,1.7449311826567282e-06,1.111135721206665,0.6190195679664612,0.6190195679664612,0.0,29.5092716217041,28.0,11123.9140625,-0.0,247.9263610839844,1.0,283.1499938964844,285.0121154785156,289.9920349121094,290.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18704.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656788110733032,1.0,0.0,0.0,1.4239405393600464,1.423946499824524,1.3529354703223362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.08251953125,0.0,129.63426208496094,1895.4371337890625,0.0,412.0738525390625,0.3958905637264251,1.0,0.0,3.0,1.0,0.0
12297240,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3817749023437,0.934009313583374,0.2007800787687301,0.1805722564458847,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38153076171875,0.8769961595535278,0.1682206839323043,0.1596928536891937,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3819580078125,0.9936285614967346,0.2736053168773651,0.16941899061203,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.38116455078125,0.8167494535446167,0.1346301883459091,0.1279754489660263,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38104248046875,0.8012988567352295,0.1268188506364822,0.5730583667755127,285.3818359375,285.8516540527344,292.963623046875,286.9850158691406,292.9611511230469,296.1921691894531,285.3841857910156,1.0,0.2681825459003448,1.0,1.0,0.0,1.0,-1.4530787467956543,1.4530770778656006,1.7449311826567282e-06,1.111135721206665,0.6190195679664612,0.6190195679664612,0.0,29.5092716217041,28.0,11123.9140625,-0.0,247.9263610839844,1.0,283.1499938964844,285.0121154785156,289.9920349121094,290.8058166503906,293.1499938964844,293.1499938964844,283.1499938964844,18704.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4656788110733032,1.0,0.0,0.0,1.4239405393600464,1.423946499824524,1.3529354703223362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.08251953125,0.0,129.63426208496094,1895.4371337890625,0.0,412.0738525390625,0.3958905637264251,1.0,0.0,3.0,1.0,0.0
12297300,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3965148925781,0.9385127425193788,0.2016567438840866,0.1813429743051529,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3962707519531,0.8798908591270447,0.1684892922639846,0.159932404756546,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.396728515625,0.992911159992218,0.2747392952442169,0.1675612777471542,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958740234375,0.8192316293716431,0.1348375231027603,0.1281568557024002,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3957214355469,0.8030070662498474,0.1265847235918045,0.5719218850135803,285.3966064453125,285.8275146484375,292.995361328125,286.9998474121094,292.992919921875,296.1968688964844,285.39947509765625,1.0,0.2677443921566009,1.0,1.0,0.0,1.0,-1.4509092569351196,1.450907588005066,1.7400265051037422e-06,1.1092859506607056,0.6165340542793274,0.6165340542793274,0.0,29.22683525085449,28.0,11125.6455078125,-0.0,246.3381805419922,1.0,283.1499938964844,285.02978515625,290.0064392089844,290.82098388671875,293.1499938964844,293.1499938964844,283.1499938964844,18668.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4663310348987579,1.0,0.0,0.0,1.4100253582000732,1.4100313186645508,1.326622225406027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3586.37060546875,0.0,126.81675720214844,1895.4371337890625,0.0,413.6966247558594,0.3931100964546203,1.0,0.0,3.0,1.0,0.0
12297360,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.413818359375,0.94085031747818,0.2025512158870697,0.1821342557668686,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135131835937,0.8810125589370728,0.1687679141759872,0.1601883471012115,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4140319824219,0.9927166104316713,0.2758586406707763,0.1670752316713333,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.8201802968978882,0.1350546479225158,0.1283549815416336,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.8031030893325806,0.1263667494058609,0.5708968639373779,285.4139099121094,285.8260803222656,293.0268249511719,287.014404296875,293.0244140625,296.20147705078125,285.4169006347656,1.0,0.2676587104797363,1.0,1.0,0.0,1.0,-1.450588941574097,1.450587272644043,1.7392496829415904e-06,1.1089601516723633,0.614050567150116,0.614050567150116,0.0,29.15721702575684,31.0,11143.0595703125,-0.0,246.0352020263672,1.0,283.1499938964844,285.0489807128906,290.0198974609375,290.83563232421875,293.1499938964844,293.1499938964844,283.1499938964844,18609.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4668242931365967,1.0,0.0,0.0,1.397868275642395,1.397874116897583,1.3038447832514066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3593.40869140625,0.0,124.31430053710938,1895.4371337890625,0.0,414.9281005859375,0.3906145393848419,1.0,0.0,3.0,1.0,0.0
12297420,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.9415324926376344,0.2044030129909515,0.183782622218132,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8799195289611816,0.1693590879440307,0.160743847489357,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.9933505654335022,0.2776078581809997,0.1686862409114837,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8192278146743774,0.1355198919773101,0.1287928223609924,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8002777099609375,0.125964730978012,0.5690849423408508,285.4511108398437,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,296.20867919921875,285.4543151855469,1.0,0.2684529423713684,1.0,1.0,0.0,1.0,-1.453516721725464,1.4535150527954102,1.7455607803640303e-06,1.1111533641815186,0.6099839210510254,0.6099839210510254,0.0,29.4140567779541,34.0,11200.6376953125,-0.0,247.8726501464844,1.0,283.1499938964844,285.0890808105469,290.0473937988281,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18512.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677038490772247,1.0,0.0,0.0,1.375920295715332,1.37592613697052,1.2632229129394545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.954833984375,0.0,119.91185760498048,1895.4371337890625,0.0,417.1331787109375,0.3861477971076965,1.0,0.0,3.0,1.0,0.0
12297480,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4510192871094,0.9415324926376344,0.2044030129909515,0.183782622218132,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45068359375,0.8799195289611816,0.1693590879440307,0.160743847489357,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.9933505654335022,0.2776078581809997,0.1686862409114837,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502258300781,0.8192278146743774,0.1355198919773101,0.1287928223609924,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.8002777099609375,0.125964730978012,0.5690849423408508,285.4511108398437,285.798828125,293.0889892578125,287.0427551269531,293.08660888671875,296.20867919921875,285.4543151855469,1.0,0.2684529423713684,1.0,1.0,0.0,1.0,-1.453516721725464,1.4535150527954102,1.7455607803640303e-06,1.1111533641815186,0.6099839210510254,0.6099839210510254,0.0,29.4140567779541,34.0,11200.6376953125,-0.0,247.8726501464844,1.0,283.1499938964844,285.0890808105469,290.0473937988281,290.8665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18512.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4677038490772247,1.0,0.0,0.0,1.375920295715332,1.37592613697052,1.2632229129394545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3614.954833984375,0.0,119.91185760498048,1895.4371337890625,0.0,417.1331787109375,0.3861477971076965,1.0,0.0,3.0,1.0,0.0
12297540,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.9376762509346008,0.2063358128070831,0.1855198591947555,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.8750632405281067,0.1699955314397812,0.1613580882549286,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.9949719309806824,0.2783393561840057,0.1732295006513595,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.8150085210800171,0.1360253244638443,0.1292849630117416,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7939959764480591,0.1255827248096466,0.5674709677696228,285.4901123046875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,296.21221923828125,285.493408203125,1.0,0.2703542113304138,1.0,1.0,0.0,1.0,-1.4604451656341553,1.4604434967041016,1.760749228196801e-06,1.1165331602096558,0.6068376898765564,0.6068376898765564,0.0,30.139429092407227,37.0,11286.177734375,-0.0,252.53976440429688,1.0,283.1499938964844,285.1295471191406,290.0770874023437,290.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18415.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690557420253753,1.0,0.0,0.0,1.3581384420394895,1.3581441640853882,1.2307830843383272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.29931640625,0.0,116.37683868408205,1895.4371337890625,0.0,420.54541015625,0.3824914395809173,1.0,0.0,3.0,1.0,0.0
12297600,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4900207519531,0.9376762509346008,0.2063358128070831,0.1855198591947555,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4896850585937,0.8750632405281067,0.1699955314397812,0.1613580882549286,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.9949719309806824,0.2783393561840057,0.1732295006513595,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.8150085210800171,0.1360253244638443,0.1292849630117416,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4890441894531,0.7939959764480591,0.1255827248096466,0.5674709677696228,285.4901123046875,285.7699890136719,293.1499938964844,287.070068359375,293.1476745605469,296.21221923828125,285.493408203125,1.0,0.2703542113304138,1.0,1.0,0.0,1.0,-1.4604451656341553,1.4604434967041016,1.760749228196801e-06,1.1165331602096558,0.6068376898765564,0.6068376898765564,0.0,30.139429092407227,37.0,11286.177734375,-0.0,252.53976440429688,1.0,283.1499938964844,285.1295471191406,290.0770874023437,290.9017028808594,293.1499938964844,293.1499938964844,283.1499938964844,18415.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4690557420253753,1.0,0.0,0.0,1.3581384420394895,1.3581441640853882,1.2307830843383272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3646.29931640625,0.0,116.37683868408205,1895.4371337890625,0.0,420.54541015625,0.3824914395809173,1.0,0.0,3.0,1.0,0.0
12297660,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.931575357913971,0.2086652368307113,0.1875097900629043,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8685415983200073,0.1710147410631179,0.1622168719768524,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9967854619026184,0.2783026993274688,0.1793826520442962,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.8092394471168518,0.1369105726480484,0.130017802119255,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.7862406373023987,0.1255480349063873,0.5668565630912781,285.5301208496094,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,296.215576171875,285.5335693359375,1.0,0.2731920480728149,1.0,1.0,0.0,1.0,-1.4713915586471558,1.4713897705078125,1.7849893083621282e-06,1.1250994205474854,0.6046430468559265,0.6046430468559265,0.0,31.200590133666992,25.0,11399.6806640625,-0.0,259.78472900390625,1.0,283.1499938964844,285.1696472167969,290.10809326171875,290.94049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18319.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713449776172638,1.0,0.0,0.0,1.3445593118667605,1.3445649147033691,1.2062945131674496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.392822265625,0.0,113.66561889648438,1895.4371337890625,0.0,426.38775634765625,0.3796431422233581,1.0,0.0,3.0,1.0,0.0
12297720,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5300598144531,0.931575357913971,0.2086652368307113,0.1875097900629043,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5296936035156,0.8685415983200073,0.1710147410631179,0.1622168719768524,297.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5303649902344,0.9967854619026184,0.2783026993274688,0.1793826520442962,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5292053222656,0.8092394471168518,0.1369105726480484,0.130017802119255,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52899169921875,0.7862406373023987,0.1255480349063873,0.5668565630912781,285.5301208496094,285.7394714355469,293.21014404296875,287.0965576171875,293.2078857421875,296.215576171875,285.5335693359375,1.0,0.2731920480728149,1.0,1.0,0.0,1.0,-1.4713915586471558,1.4713897705078125,1.7849893083621282e-06,1.1250994205474854,0.6046430468559265,0.6046430468559265,0.0,31.200590133666992,25.0,11399.6806640625,-0.0,259.78472900390625,1.0,283.1499938964844,285.1696472167969,290.10809326171875,290.94049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18319.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713449776172638,1.0,0.0,0.0,1.3445593118667605,1.3445649147033691,1.2062945131674496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.392822265625,0.0,113.66561889648438,1895.4371337890625,0.0,426.38775634765625,0.3796431422233581,1.0,0.0,3.0,1.0,0.0
12297780,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.95017808675766,0.2114609330892563,0.1898859590291977,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.8825543522834778,0.1725438833236694,0.1635104864835739,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9940493702888488,0.2798268795013428,0.170561134815216,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.8218358755111694,0.138312742114067,0.131189689040184,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7976054549217224,0.1260261088609695,0.5682531595230103,285.5588073730469,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,296.22625732421875,285.5600280761719,1.0,0.270684152841568,1.0,1.0,0.0,1.0,-1.4683029651641846,1.4683011770248413,1.778079990799597e-06,1.122635841369629,0.6032246351242065,0.6032246351242065,0.0,29.918825149536133,43.0,11445.4560546875,-0.0,255.2735748291016,1.0,283.1499938964844,285.19696044921875,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18231.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745098650455475,1.0,0.0,0.0,1.3349076509475708,1.3349132537841797,1.1890383433410537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.435791015625,0.0,111.71131896972656,1895.4371337890625,0.0,434.6002502441406,0.3775608241558075,1.0,0.0,3.0,1.0,0.0
12297840,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588073730469,0.95017808675766,0.2114609330892563,0.1898859590291977,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.55865478515625,0.8825543522834778,0.1725438833236694,0.1635104864835739,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5588684082031,0.9940493702888488,0.2798268795013428,0.170561134815216,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5584411621094,0.8218358755111694,0.138312742114067,0.131189689040184,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.558349609375,0.7976054549217224,0.1260261088609695,0.5682531595230103,285.5588073730469,285.7070617675781,293.2696838378906,287.1224365234375,293.2674560546875,296.22625732421875,285.5600280761719,1.0,0.270684152841568,1.0,1.0,0.0,1.0,-1.4683029651641846,1.4683011770248413,1.778079990799597e-06,1.122635841369629,0.6032246351242065,0.6032246351242065,0.0,29.918825149536133,43.0,11445.4560546875,-0.0,255.2735748291016,1.0,283.1499938964844,285.19696044921875,290.13787841796875,290.9779968261719,293.1499938964844,293.1499938964844,283.1499938964844,18231.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745098650455475,1.0,0.0,0.0,1.3349076509475708,1.3349132537841797,1.1890383433410537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.435791015625,0.0,111.71131896972656,1895.4371337890625,0.0,434.6002502441406,0.3775608241558075,1.0,0.0,3.0,1.0,0.0
12297900,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699157714844,0.950284481048584,0.2129730135202407,0.1912130862474441,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696105957031,0.8820492029190063,0.1734477132558822,0.1643271148204803,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.9945793747901917,0.2816632390022278,0.1720641106367111,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5692138671875,0.8216103315353394,0.1391586512327194,0.1319504082202911,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.56903076171875,0.7965503931045532,0.1264320760965347,0.5698485374450684,285.5699462890625,285.681640625,293.2992553710937,287.1351623535156,293.2970275878906,296.2353210449219,285.5732421875,1.0,0.2726901471614837,1.0,1.0,0.0,1.0,-1.4754911661148071,1.475489377975464,1.7938951941687264e-06,1.128086805343628,0.6028385758399963,0.6028385758399963,0.0,30.243389129638672,43.0,11504.14453125,-0.0,259.1229553222656,1.0,283.1499938964844,285.2093200683594,290.14996337890625,290.9926452636719,293.1499938964844,293.1499938964844,283.1499938964844,18201.27734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4759674966335296,1.0,0.0,0.0,1.3309372663497925,1.3309428691864014,1.1819759038189666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3713.67578125,0.0,110.93160247802734,1895.4371337890625,0.0,438.4364013671875,0.3767251372337341,1.0,0.0,3.0,1.0,0.0
12297960,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.593017578125,0.9417718052864076,0.2145656049251556,0.1926396489143371,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5925598144531,0.8743563890457153,0.1744354218244552,0.1652583330869674,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5933532714844,0.9967128038406372,0.2826554775238037,0.1791037917137146,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5919494628906,0.8152065277099609,0.1400887072086334,0.132827877998352,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5916442871094,0.7890461683273315,0.1269288957118988,0.5720584988594055,285.5931091308594,285.6727600097656,293.3287048339844,287.14776611328125,293.32647705078125,296.2422790527344,285.5976867675781,1.0,0.2764593064785003,1.0,1.0,0.0,1.0,-1.490472435951233,1.4904705286026,1.8276078890266945e-06,1.1398855447769165,0.6026796102523804,0.6026796102523804,0.0,31.498441696166992,46.0,11619.18359375,-0.0,268.7178955078125,1.0,283.1499938964844,285.23126220703125,290.1619873046875,291.0090637207031,293.1499938964844,293.1499938964844,283.1499938964844,18146.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4773485958576202,1.0,0.0,0.0,1.3287136554718018,1.328719139099121,1.1780296205188281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3721.02978515625,0.0,110.39330291748048,1895.4371337890625,0.0,442.1029357910156,0.3761495947837829,1.0,0.0,3.0,1.0,0.0
12298020,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.9302076697349548,0.2179542034864425,0.1956776976585388,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8640710711479187,0.1766113638877868,0.1673146337270736,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.998845636844635,0.2826215028762817,0.1895260959863662,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8064020872116089,0.1421448588371276,0.134773701429367,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7787245512008667,0.1280883252620697,0.5773202776908875,285.6444702148437,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,296.2509765625,285.6484069824219,1.0,0.2824892103672027,1.0,1.0,0.0,1.0,-1.5177576541900637,1.5177557468414309,1.8902189822256328e-06,1.1615238189697266,0.603484034538269,0.603484034538269,0.0,33.61850357055664,49.0,11852.2001953125,-0.0,286.2221374511719,1.0,283.1499938964844,285.27667236328125,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809465408325195,1.0,0.0,0.0,1.327558517456055,1.327564001083374,1.1759821916257353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.74560546875,0.0,109.902587890625,1895.4371337890625,0.0,451.8021240234375,0.3756211102008819,1.0,0.0,3.0,1.0,0.0
12298080,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6444091796875,0.9302076697349548,0.2179542034864425,0.1956776976585388,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6439819335937,0.8640710711479187,0.1766113638877868,0.1673146337270736,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.644775390625,0.998845636844635,0.2826215028762817,0.1895260959863662,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8064020872116089,0.1421448588371276,0.134773701429367,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.7787245512008667,0.1280883252620697,0.5773202776908875,285.6444702148437,285.63653564453125,293.3871765136719,287.17254638671875,293.3850402832031,296.2509765625,285.6484069824219,1.0,0.2824892103672027,1.0,1.0,0.0,1.0,-1.5177576541900637,1.5177557468414309,1.8902189822256328e-06,1.1615238189697266,0.603484034538269,0.603484034538269,0.0,33.61850357055664,49.0,11852.2001953125,-0.0,286.2221374511719,1.0,283.1499938964844,285.27667236328125,290.1910400390625,291.0505065917969,293.1499938964844,293.1499938964844,283.1499938964844,18040.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4809465408325195,1.0,0.0,0.0,1.327558517456055,1.327564001083374,1.1759821916257353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3737.74560546875,0.0,109.902587890625,1895.4371337890625,0.0,451.8021240234375,0.3756211102008819,1.0,0.0,3.0,1.0,0.0
12298140,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9177645444869996,0.2215343862771988,0.1989186257123947,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.853477418422699,0.1789977848529815,0.1695978790521621,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.9963544607162476,0.2816058099269867,0.1974076181650161,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.7967610359191895,0.1444107145071029,0.1369445472955703,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7681321501731873,0.1294156610965728,0.5834524035453796,285.6899108886719,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,296.26025390625,285.69317626953125,1.0,0.2888536751270294,1.0,1.0,0.0,1.0,-1.5442036390304563,1.5442017316818235,1.952190586962388e-06,1.182477951049805,0.6053614616394043,0.6053614616394043,0.0,36.0294189453125,52.0,12087.591796875,-0.0,304.6067810058594,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859775602817535,1.0,0.0,0.0,1.3310247659683228,1.331030249595642,1.182131228461003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0947265625,0.0,110.22283935546876,1895.4371337890625,0.0,465.7302856445313,0.3759692013263702,1.0,0.0,3.0,1.0,0.0
12298200,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6898498535156,0.9177645444869996,0.2215343862771988,0.1989186257123947,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6894836425781,0.853477418422699,0.1789977848529815,0.1695978790521621,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.690185546875,0.9963544607162476,0.2816058099269867,0.1974076181650161,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68902587890625,0.7967610359191895,0.1444107145071029,0.1369445472955703,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6887512207031,0.7681321501731873,0.1294156610965728,0.5834524035453796,285.6899108886719,285.59844970703125,293.4451599121094,287.1968078613281,293.4430847167969,296.26025390625,285.69317626953125,1.0,0.2888536751270294,1.0,1.0,0.0,1.0,-1.5442036390304563,1.5442017316818235,1.952190586962388e-06,1.182477951049805,0.6053614616394043,0.6053614616394043,0.0,36.0294189453125,52.0,12087.591796875,-0.0,304.6067810058594,1.0,283.1499938964844,285.3150634765625,290.2219543457031,291.0959167480469,293.1499938964844,293.1499938964844,283.1499938964844,17935.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4859775602817535,1.0,0.0,0.0,1.3310247659683228,1.331030249595642,1.182131228461003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.0947265625,0.0,110.22283935546876,1895.4371337890625,0.0,465.7302856445313,0.3759692013263702,1.0,0.0,3.0,1.0,0.0
12298260,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.9001410007476807,0.2252210825681686,0.2023120820522308,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.8384288549423218,0.1815196126699447,0.1720669120550155,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9770357608795166,0.2816799879074096,0.1972434520721435,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.7823874950408936,0.1468180865049362,0.1393050104379654,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.7535064816474915,0.1308754533529281,0.5903970003128052,285.72052001953125,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,296.2736511230469,285.7227478027344,1.0,0.2950148284435272,1.0,1.0,0.0,1.0,-1.561836004257202,1.5618340969085691,1.994096237467602e-06,1.1963318586349487,0.6080923676490784,0.6080923676490784,0.0,39.33086395263672,55.0,12276.8857421875,-0.0,321.8192443847656,1.0,283.1499938964844,285.3385925292969,290.2493896484375,291.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17841.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918238520622253,1.0,0.0,0.0,1.338610291481018,1.338615894317627,1.195643619666953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.912353515625,0.0,111.2964324951172,1895.4371337890625,0.0,482.4696044921875,0.3771297931671142,1.0,0.0,3.0,1.0,0.0
12298320,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7204895019531,0.9001410007476807,0.2252210825681686,0.2023120820522308,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7202453613281,0.8384288549423218,0.1815196126699447,0.1720669120550155,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.9770357608795166,0.2816799879074096,0.1972434520721435,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7199401855469,0.7823874950408936,0.1468180865049362,0.1393050104379654,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7197570800781,0.7535064816474915,0.1308754533529281,0.5903970003128052,285.72052001953125,285.5584411621094,293.5027160644531,287.2206420898437,293.50067138671875,296.2736511230469,285.7227478027344,1.0,0.2950148284435272,1.0,1.0,0.0,1.0,-1.561836004257202,1.5618340969085691,1.994096237467602e-06,1.1963318586349487,0.6080923676490784,0.6080923676490784,0.0,39.33086395263672,55.0,12276.8857421875,-0.0,321.8192443847656,1.0,283.1499938964844,285.3385925292969,290.2493896484375,291.1373596191406,293.1499938964844,293.1499938964844,283.1499938964844,17841.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4918238520622253,1.0,0.0,0.0,1.338610291481018,1.338615894317627,1.195643619666953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.912353515625,0.0,111.2964324951172,1895.4371337890625,0.0,482.4696044921875,0.3771297931671142,1.0,0.0,3.0,1.0,0.0
12298380,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.88995760679245,0.2283739000558853,0.2051991522312164,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7428283691406,0.8293395638465881,0.1837210953235626,0.1742071211338043,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.74322509765625,0.9630672335624696,0.2825951278209686,0.1978197693824768,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7425537109375,0.773746907711029,0.1489258557558059,0.1413588523864746,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.7447062134742737,0.1322071850299835,0.5966439247131348,285.7430725097656,285.5136413574219,293.5503845214844,287.2401428222656,293.5483703613281,296.2855529785156,285.74517822265625,1.0,0.3001318275928497,1.0,1.0,0.0,1.0,-1.5785281658172607,1.5785260200500488,2.03429817702272e-06,1.2094507217407229,0.6111674308776855,0.6111674308776855,0.0,41.89949798583984,55.0,12449.9111328125,-0.0,336.88348388671875,1.0,283.1499938964844,285.35479736328125,290.2685546875,291.1676940917969,293.1499938964844,293.1499938964844,283.1499938964844,17767.9921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.496578186750412,1.0,0.0,0.0,1.3477905988693235,1.3477962017059326,1.2120995052100625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3781.657470703125,0.0,112.72059631347656,1895.4371337890625,0.0,496.5371398925781,0.3786633908748626,1.0,0.0,3.0,1.0,0.0
12298440,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.747314453125,0.8881886005401611,0.2290141284465789,0.2057843953371048,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7471008300781,0.827759325504303,0.1841730177402496,0.1746453195810318,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7474975585937,0.9604620933532716,0.282829076051712,0.1979792267084121,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.746826171875,0.7722633481025696,0.1493583768606186,0.1417793929576873,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.7431897521018982,0.1324860602617263,0.597947359085083,285.7473449707031,285.5165100097656,293.55987548828125,287.2439880371094,293.557861328125,296.28790283203125,285.7493896484375,1.0,0.3011548221111297,1.0,1.0,0.0,1.0,-1.5820177793502808,1.5820157527923584,2.04276784643298e-06,1.2121936082839966,0.6117128133773804,0.6117128133773804,0.0,42.4018669128418,58.0,12486.2783203125,-0.0,339.97711181640625,1.0,283.1499938964844,285.357666015625,290.2721862792969,291.173583984375,293.1499938964844,293.1499938964844,283.1499938964844,17751.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4974991679191589,1.0,0.0,0.0,1.3500529527664185,1.3500585556030271,1.216172051954345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3784.039794921875,0.0,113.0772705078125,1895.4371337890625,0.0,499.31060791015625,0.379046082496643,1.0,0.0,3.0,1.0,0.0
12298500,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75994873046875,0.8832916021347046,0.230955109000206,0.2075574845075607,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597351074219,0.8233644962310791,0.185552105307579,0.1759811490774154,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601318359375,0.9529505372047424,0.2835945188999176,0.1985113769769668,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7594909667969,0.7681859135627747,0.1506774127483368,0.1430607736110687,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7593078613281,0.739004373550415,0.1333460211753845,0.6019608974456787,285.7599792480469,285.4892272949219,293.5883178710937,287.2555236816406,293.5863342285156,296.294921875,285.7619934082031,1.0,0.3042291104793548,1.0,1.0,0.0,1.0,-1.5927455425262451,1.5927435159683228,2.068945605060435e-06,1.2206255197525024,0.6139178276062012,0.6139178276062012,0.0,43.89647674560547,58.0,12597.2314453125,-0.0,349.4312438964844,1.0,283.1499938964844,285.36602783203125,290.28302001953125,291.1911315917969,293.1499938964844,293.1499938964844,283.1499938964844,17711.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5002162456512451,1.0,0.0,0.0,1.3570483922958374,1.3570539951324463,1.2288082018585558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3791.20263671875,0.0,114.21971130371094,1895.4371337890625,0.0,507.5860290527344,0.3802674412727356,1.0,0.0,3.0,1.0,0.0
12298560,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7719116210937,0.8789464831352234,0.2329259812831878,0.2093564867973327,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7716979980469,0.8194203972816467,0.1869667917490005,0.1773494929075241,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7720642089844,0.9458988308906556,0.2844380736351013,0.1991079747676849,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.7646093964576721,0.1520288586616516,0.1443719267845153,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77130126953125,0.7352986335754395,0.1342409402132034,0.60612952709198,285.7719421386719,285.47265625,293.6166687011719,287.2669372558594,293.6146850585937,296.3018493652344,285.7737731933594,1.0,0.3073112666606903,1.0,1.0,0.0,1.0,-1.6038429737091064,1.6038408279418943,2.0962477265129564e-06,1.2293471097946167,0.616237223148346,0.616237223148346,0.0,45.37385559082031,61.0,12713.35546875,-0.0,359.147216796875,1.0,283.1499938964844,285.3732604980469,290.2939453125,291.2089233398437,293.1499938964844,293.1499938964844,283.1499938964844,17660.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5028866529464722,1.0,0.0,0.0,1.3653734922409058,1.3653790950775146,1.2439311092293792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.652099609375,0.0,115.58385467529295,1895.4371337890625,0.0,515.8565063476562,0.3817185163497925,1.0,0.0,3.0,1.0,0.0
12298620,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.8715668320655823,0.2369509786367416,0.2130280882120132,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.8125476241111755,0.189898282289505,0.1801811903715133,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.93306565284729,0.2862834930419922,0.2004274725914001,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7586422562599182,0.1548235267400741,0.1470799148082733,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.7289887070655823,0.1361271291971206,0.614899218082428,285.7939147949219,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,296.3153076171875,285.7955627441406,1.0,0.3135064542293548,1.0,1.0,0.0,1.0,-1.6270140409469604,1.6270118951797483,2.1539810859394493e-06,1.2475526332855225,0.6216503381729126,0.6216503381729126,0.0,48.29738998413086,64.0,12956.498046875,-0.0,379.3867492675781,1.0,283.1499938964844,285.3851318359375,290.31640625,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,17569.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082394480705261,1.0,0.0,0.0,1.3845245838165283,1.3845303058624268,1.2790714265520364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.14599609375,0.0,118.84174346923828,1895.4371337890625,0.0,532.8535766601562,0.3851487636566162,1.0,0.0,3.0,1.0,0.0
