time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298680,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.8715668320655823,0.2369509786367416,0.2130280882120132,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.8125476241111755,0.189898282289505,0.1801811903715133,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7940368652344,0.93306565284729,0.2862834930419922,0.2004274725914001,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.79351806640625,0.7586422562599182,0.1548235267400741,0.1470799148082733,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.7289887070655823,0.1361271291971206,0.614899218082428,285.7939147949219,285.4268798828125,293.6731262207031,287.2895202636719,293.67120361328125,296.3153076171875,285.7955627441406,1.0,0.3135064542293548,1.0,1.0,0.0,1.0,-1.6270140409469604,1.6270118951797483,2.1539810859394493e-06,1.2475526332855225,0.6216503381729126,0.6216503381729126,0.0,48.29738998413086,64.0,12956.498046875,-0.0,379.3867492675781,1.0,283.1499938964844,285.3851318359375,290.31640625,291.24560546875,293.1499938964844,293.1499938964844,283.1499938964844,17569.73828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5082394480705261,1.0,0.0,0.0,1.3845245838165283,1.3845303058624268,1.2790714265520364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3814.14599609375,0.0,118.84174346923828,1895.4371337890625,0.0,532.8535766601562,0.3851487636566162,1.0,0.0,3.0,1.0,0.0
12298740,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.8655948638916016,0.2411206215620041,0.2168115377426147,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8067029118537903,0.1929656863212585,0.1831385940313339,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9218720197677612,0.2882777154445648,0.2018610537052154,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.75392085313797,0.1577341854572296,0.1498974859714508,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.723798394203186,0.138133555650711,0.6242091059684753,285.81317138671875,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,296.32843017578125,285.8145751953125,1.0,0.3197514116764068,1.0,1.0,0.0,1.0,-1.6513878107070925,1.6513855457305908,2.2157710191095248e-06,1.2666934728622437,0.6279439926147461,0.6279439926147461,0.0,51.19635391235352,67.0,13214.9892578125,-0.0,400.7540588378906,1.0,283.1499938964844,285.3931579589844,290.3396911621094,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,17477.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138134360313416,1.0,0.0,0.0,1.4075021743774414,1.4075078964233398,1.3218786421020925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.532958984375,0.0,122.89476013183594,1895.4371337890625,0.0,551.1637573242188,0.3893487155437469,1.0,0.0,3.0,1.0,0.0
12298800,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8131408691406,0.8655948638916016,0.2411206215620041,0.2168115377426147,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81298828125,0.8067029118537903,0.1929656863212585,0.1831385940313339,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8132629394531,0.9218720197677612,0.2882777154445648,0.2018610537052154,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8128356933594,0.75392085313797,0.1577341854572296,0.1498974859714508,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.723798394203186,0.138133555650711,0.6242091059684753,285.81317138671875,285.3791198730469,293.7292785644531,287.311767578125,293.7273864746094,296.32843017578125,285.8145751953125,1.0,0.3197514116764068,1.0,1.0,0.0,1.0,-1.6513878107070925,1.6513855457305908,2.2157710191095248e-06,1.2666934728622437,0.6279439926147461,0.6279439926147461,0.0,51.19635391235352,67.0,13214.9892578125,-0.0,400.7540588378906,1.0,283.1499938964844,285.3931579589844,290.3396911621094,291.2840881347656,293.1499938964844,293.1499938964844,283.1499938964844,17477.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5138134360313416,1.0,0.0,0.0,1.4075021743774414,1.4075078964233398,1.3218786421020925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.532958984375,0.0,122.89476013183594,1895.4371337890625,0.0,551.1637573242188,0.3893487155437469,1.0,0.0,3.0,1.0,0.0
12298860,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.862804651260376,0.2435529083013534,0.219010517001152,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.803817868232727,0.1947444528341293,0.1848510503768921,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8228759765625,0.9163206815719604,0.2894424200057983,0.2026993483304977,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8224792480469,0.7517221570014954,0.1594105511903762,0.151519313454628,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8223571777344,0.7212855219841003,0.1393067240715026,0.6296437978744507,285.8227844238281,285.34716796875,293.7606201171875,287.3240661621094,293.7587585449219,296.3358459472656,285.8240966796875,1.0,0.3232736885547638,1.0,1.0,0.0,1.0,-1.6655621528625488,1.6655598878860474,2.252204012620496e-06,1.2778197526931765,0.6318955421447754,0.6318955421447754,0.0,52.81119918823242,67.0,13366.2158203125,-0.0,413.2439880371094,1.0,283.1499938964844,285.3960876464844,290.3529357910156,291.3062744140625,293.1499938964844,293.1499938964844,283.1499938964844,17428.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5170870423316956,1.0,0.0,0.0,1.4219297170639038,1.4219354391098022,1.3491171557689088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3840.02978515625,0.0,125.51974487304688,1895.4371337890625,0.0,562.2156372070312,0.3920292854309082,1.0,0.0,3.0,1.0,0.0
12298920,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8297119140625,0.8608490824699402,0.2455000132322311,0.2207766622304916,297.3143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82958984375,0.8017589449882507,0.1961714923381805,0.1862245202064514,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8298034667969,0.9123092889785768,0.2903788089752197,0.2033729702234268,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.7501832842826843,0.1607502549886703,0.1528146117925644,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8293151855469,0.7194775938987732,0.1402523964643478,0.6340208053588867,285.8297119140625,285.3293762207031,293.78521728515625,287.33367919921875,293.7833557128906,296.3416442871094,285.8309020996094,1.0,0.3260546028614044,1.0,1.0,0.0,1.0,-1.676950454711914,1.6769481897354126,2.281742126797326e-06,1.2867566347122192,0.6351093649864197,0.6351093649864197,0.0,54.07762908935547,70.0,13488.9033203125,-0.0,423.33013916015625,1.0,283.1499938964844,285.3974609375,290.36334228515625,291.323974609375,293.1499938964844,293.1499938964844,283.1499938964844,17383.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5197433829307556,1.0,0.0,0.0,1.4342997074127195,1.4343055486679075,1.37269239530724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.6923828125,0.0,127.79730987548828,1895.4371337890625,0.0,571.3497314453125,0.39433154463768,1.0,0.0,3.0,1.0,0.0
12298980,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.8570083379745483,0.2500028312206268,0.2248717695474624,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7976722717285156,0.1995052248239517,0.1894325017929077,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.9042890071868896,0.2925713062286377,0.2049493789672851,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.7472043037414551,0.1638666689395904,0.1558260023593902,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.7158258557319641,0.142475739121437,0.6443038582801819,285.8436279296875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,296.3544616699219,285.8446350097656,1.0,0.3324176371097564,1.0,1.0,0.0,1.0,-1.7035727500915527,1.7035703659057615,2.351717057536007e-06,1.3076390027999878,0.6431384086608887,0.6431384086608887,0.0,56.95618438720703,73.0,13777.6396484375,-0.0,447.15472412109375,1.0,283.1499938964844,285.3981628417969,290.3868103027344,291.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17287.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260476469993591,1.0,0.0,0.0,1.464918613433838,1.4649245738983154,1.4319255114969565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.48583984375,0.0,133.61746215820312,1895.4371337890625,0.0,593.636474609375,0.400113433599472,1.0,0.0,3.0,1.0,0.0
12299040,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436279296875,0.8570083379745483,0.2500028312206268,0.2248717695474624,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.7976722717285156,0.1995052248239517,0.1894325017929077,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.9042890071868896,0.2925713062286377,0.2049493789672851,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434143066406,0.7472043037414551,0.1638666689395904,0.1558260023593902,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84332275390625,0.7158258557319641,0.142475739121437,0.6443038582801819,285.8436279296875,285.27764892578125,293.8409118652344,287.3553161621094,293.8390808105469,296.3544616699219,285.8446350097656,1.0,0.3324176371097564,1.0,1.0,0.0,1.0,-1.7035727500915527,1.7035703659057615,2.351717057536007e-06,1.3076390027999878,0.6431384086608887,0.6431384086608887,0.0,56.95618438720703,73.0,13777.6396484375,-0.0,447.15472412109375,1.0,283.1499938964844,285.3981628417969,290.3868103027344,291.3646545410156,293.1499938964844,293.1499938964844,283.1499938964844,17287.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5260476469993591,1.0,0.0,0.0,1.464918613433838,1.4649245738983154,1.4319255114969565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.48583984375,0.0,133.61746215820312,1895.4371337890625,0.0,593.636474609375,0.400113433599472,1.0,0.0,3.0,1.0,0.0
12299100,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8553456664085388,0.2522846758365631,0.2269490957260131,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8494873046875,0.7958991527557373,0.2012167870998382,0.1910791397094726,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8496398925781,0.90080326795578,0.2936989963054657,0.2057597637176513,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8493957519531,0.7459474802017212,0.1654608696699142,0.1573658138513565,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.7142067551612854,0.143623873591423,0.6496108174324036,285.849609375,285.2481994628906,293.8686828613281,287.36602783203125,293.86688232421875,296.3606262207031,285.8505249023437,1.0,0.3356204330921173,1.0,1.0,0.0,1.0,-1.7172372341156006,1.7172348499298096,2.3881354991317494e-06,1.318351984024048,0.6475029587745667,0.6475029587745667,0.0,58.39801025390625,73.0,13927.0810546875,-0.0,459.54107666015625,1.0,283.1499938964844,285.397216796875,290.3983764648437,291.3851623535156,293.1499938964844,293.1499938964844,283.1499938964844,17241.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293267369270325,1.0,0.0,0.0,1.481579065322876,1.4815850257873535,1.4646811052898556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3874.563720703125,0.0,136.887451171875,1895.4371337890625,0.0,605.5750122070312,0.4032999277114868,1.0,0.0,3.0,1.0,0.0
12299160,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.8538298010826111,0.2545836269855499,0.2290423065423965,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.85479736328125,0.794286847114563,0.2029571235179901,0.1927530765533447,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549194335937,0.8975180983543396,0.2948468029499054,0.2065841406583786,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8547058105469,0.7448270320892334,0.1670783907175064,0.1589276939630508,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8546447753906,0.712710976600647,0.1447952091693878,0.6550227403640747,285.8548889160156,285.2238464355469,293.8964233398437,287.376708984375,293.8946533203125,296.3666381835937,285.8556823730469,1.0,0.3388367295265198,1.0,1.0,0.0,1.0,-1.7311230897903442,1.7311207056045532,2.425492311886046e-06,1.3292347192764282,0.6520270705223083,0.6520270705223083,0.0,59.84226608276367,76.0,14080.4482421875,-0.0,472.2480163574219,1.0,283.1499938964844,285.3952941894531,290.4098205566406,291.40576171875,293.1499938964844,293.1499938964844,283.1499938964844,17189.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5326799154281616,1.0,0.0,0.0,1.4993752241134644,1.4993813037872314,1.5000787811914054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.814697265625,0.0,140.4397430419922,1895.4371337890625,0.0,618.033935546875,0.4067146182060241,1.0,0.0,3.0,1.0,0.0
12299220,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8511812090873718,0.2592254877090454,0.2332691550254821,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7914931178092957,0.2065185159444809,0.1961776614189148,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8914539813995361,0.2971976995468139,0.2082718908786773,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7429457902908325,0.1703784763813018,0.1621133536100387,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7100533843040466,0.1472021788358688,0.666138231754303,285.8636169433594,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,296.378173828125,285.8642272949219,1.0,0.3453057408332824,1.0,1.0,0.0,1.0,-1.759507179260254,1.7595046758651731,2.5029437438206514e-06,1.3514677286148071,0.6617623567581177,0.6617623567581177,0.0,62.73954391479492,79.0,14396.6962890625,-0.0,498.6280822753906,1.0,283.1499938964844,285.3890991210937,290.4322814941406,291.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17090.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395728349685669,1.0,0.0,0.0,1.537630319595337,1.537636399269104,1.5776012673995865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6513671875,0.0,148.35118103027344,1895.4371337890625,0.0,644.4606323242188,0.4141448438167572,1.0,0.0,3.0,1.0,0.0
12299280,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.8511812090873718,0.2592254877090454,0.2332691550254821,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8635559082031,0.7914931178092957,0.2065185159444809,0.1961776614189148,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636474609375,0.8914539813995361,0.2971976995468139,0.2082718908786773,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634948730469,0.7429457902908325,0.1703784763813018,0.1621133536100387,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8634338378906,0.7100533843040466,0.1472021788358688,0.666138231754303,285.8636169433594,285.1679992675781,293.9518127441406,287.3978576660156,293.9500732421875,296.378173828125,285.8642272949219,1.0,0.3453057408332824,1.0,1.0,0.0,1.0,-1.759507179260254,1.7595046758651731,2.5029437438206514e-06,1.3514677286148071,0.6617623567581177,0.6617623567581177,0.0,62.73954391479492,79.0,14396.6962890625,-0.0,498.6280822753906,1.0,283.1499938964844,285.3890991210937,290.4322814941406,291.4471435546875,293.1499938964844,293.1499938964844,283.1499938964844,17090.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5395728349685669,1.0,0.0,0.0,1.537630319595337,1.537636399269104,1.5776012673995865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3902.6513671875,0.0,148.35118103027344,1895.4371337890625,0.0,644.4606323242188,0.4141448438167572,1.0,0.0,3.0,1.0,0.0
12299340,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.84897780418396,0.2639195024967193,0.2375434339046478,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7892138957977295,0.2101835757493972,0.1997004896402359,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8860021829605103,0.2996174097061157,0.2100079804658889,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7414866089820862,0.1737609654664993,0.1653774231672287,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7078077793121338,0.1496906727552414,0.6776221394538879,285.8699645996094,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,296.3890686035156,285.87042236328125,1.0,0.3518191576004028,1.0,1.0,0.0,1.0,-1.788661241531372,1.788658618927002,2.584016783657717e-06,1.3742867708206177,0.6723455786705017,0.6723455786705017,0.0,65.64846801757812,67.0,14725.9365234375,-0.0,526.3187255859375,1.0,283.1499938964844,285.3797302246094,290.4543151855469,291.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,16988.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466766357421875,1.0,0.0,0.0,1.579689621925354,1.5796959400177002,1.6650871259571434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.008544921875,0.0,157.46310424804688,1895.4371337890625,0.0,672.8782348632812,0.4224225878715515,1.0,0.0,3.0,1.0,0.0
12299400,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.84897780418396,0.2639195024967193,0.2375434339046478,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.7892138957977295,0.2101835757493972,0.1997004896402359,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699645996094,0.8860021829605103,0.2996174097061157,0.2100079804658889,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7414866089820862,0.1737609654664993,0.1653774231672287,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.7078077793121338,0.1496906727552414,0.6776221394538879,285.8699645996094,285.11004638671875,294.0071105957031,287.4188232421875,294.00537109375,296.3890686035156,285.87042236328125,1.0,0.3518191576004028,1.0,1.0,0.0,1.0,-1.788661241531372,1.788658618927002,2.584016783657717e-06,1.3742867708206177,0.6723455786705017,0.6723455786705017,0.0,65.64846801757812,67.0,14725.9365234375,-0.0,526.3187255859375,1.0,283.1499938964844,285.3797302246094,290.4543151855469,291.4888000488281,293.1499938964844,293.1499938964844,283.1499938964844,16988.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5466766357421875,1.0,0.0,0.0,1.579689621925354,1.5796959400177002,1.6650871259571434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.008544921875,0.0,157.46310424804688,1895.4371337890625,0.0,672.8782348632812,0.4224225878715515,1.0,0.0,3.0,1.0,0.0
12299460,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8616467714309692,0.2686744630336761,0.2416913956403732,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8015460968017578,0.2139579206705093,0.2031376808881759,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8969972133636475,0.3021148443222046,0.2116581052541732,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.752651035785675,0.1772303879261016,0.1685352027416229,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7183079123497009,0.1522667557001114,0.6886026859283447,285.8728332519531,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,296.3994140625,285.8729858398437,1.0,0.3531549870967865,1.0,1.0,0.0,1.0,-1.8167277574539185,1.8167250156402588,2.663526629476109e-06,1.3962464332580566,0.6837539672851562,0.6837539672851562,0.0,63.86735153198242,55.0,15057.1416015625,-0.0,539.5714721679688,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5304260253906,293.1499938964844,293.1499938964844,283.1499938964844,16886.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539396405220032,1.0,0.0,0.0,1.6254922151565552,1.6254987716674805,1.7630442528115966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.52197265625,0.0,167.89076232910156,1895.4371337890625,0.0,703.2169189453125,0.4315539598464966,1.0,0.0,3.0,1.0,0.0
12299520,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8616467714309692,0.2686744630336761,0.2416913956403732,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8015460968017578,0.2139579206705093,0.2031376808881759,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.8969972133636475,0.3021148443222046,0.2116581052541732,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.752651035785675,0.1772303879261016,0.1685352027416229,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.872802734375,0.7183079123497009,0.1522667557001114,0.6886026859283447,285.8728332519531,285.0499572753906,294.06231689453125,287.43963623046875,294.0606384277344,296.3994140625,285.8729858398437,1.0,0.3531549870967865,1.0,1.0,0.0,1.0,-1.8167277574539185,1.8167250156402588,2.663526629476109e-06,1.3962464332580566,0.6837539672851562,0.6837539672851562,0.0,63.86735153198242,55.0,15057.1416015625,-0.0,539.5714721679688,1.0,283.1499938964844,285.36627197265625,290.4759216308594,291.5304260253906,293.1499938964844,293.1499938964844,283.1499938964844,16886.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5539396405220032,1.0,0.0,0.0,1.6254922151565552,1.6254987716674805,1.7630442528115966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.52197265625,0.0,167.89076232910156,1895.4371337890625,0.0,703.2169189453125,0.4315539598464966,1.0,0.0,3.0,1.0,0.0
12299580,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893766403198242,0.2735104858875274,0.2457761913537979,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8262457251548767,0.2178611010313034,0.2065528631210327,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9253162741661072,0.3047106564044952,0.2132708132266998,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7768520712852478,0.1808091104030609,0.1716513335704803,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.7392515540122986,0.1549531519412994,0.699393630027771,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,296.4095153808594,285.872314453125,1.0,0.3513194024562835,1.0,1.0,0.0,1.0,-1.844368815422058,1.8443660736083984,2.743190407272777e-06,1.4178394079208374,0.6959688067436218,0.6959688067436218,0.0,58.5376091003418,43.0,15392.3505859375,-0.0,541.7088623046875,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,16785.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612318515777588,1.0,0.0,0.0,1.6749131679534912,1.674919843673706,1.871880073167631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.050048828125,0.0,179.74891662597656,1895.4371337890625,0.0,735.0300903320312,0.4415313005447387,1.0,0.0,3.0,1.0,0.0
12299640,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.8893766403198242,0.2735104858875274,0.2457761913537979,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.8262457251548767,0.2178611010313034,0.2065528631210327,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.872314453125,0.9253162741661072,0.3047106564044952,0.2132708132266998,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8723449707031,0.7768520712852478,0.1808091104030609,0.1716513335704803,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87237548828125,0.7392515540122986,0.1549531519412994,0.699393630027771,285.872314453125,284.9876708984375,294.1175231933594,287.4603271484375,294.1158447265625,296.4095153808594,285.872314453125,1.0,0.3513194024562835,1.0,1.0,0.0,1.0,-1.844368815422058,1.8443660736083984,2.743190407272777e-06,1.4178394079208374,0.6959688067436218,0.6959688067436218,0.0,58.5376091003418,43.0,15392.3505859375,-0.0,541.7088623046875,1.0,283.1499938964844,285.34912109375,290.4967346191406,291.5714416503906,293.1499938964844,293.1499938964844,283.1499938964844,16785.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612318515777588,1.0,0.0,0.0,1.6749131679534912,1.674919843673706,1.871880073167631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.050048828125,0.0,179.74891662597656,1895.4371337890625,0.0,735.0300903320312,0.4415313005447387,1.0,0.0,3.0,1.0,0.0
12299700,297.4719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.9100587368011476,0.2759575247764587,0.2478102147579193,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712463378906,0.8434895873069763,0.2198613286018371,0.2082698196172714,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8712158203125,0.9474560022354126,0.3060456216335296,0.2140760421752929,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7948129773139954,0.1826415508985519,0.1732132136821746,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87127685546875,0.7547867298126221,0.1563386470079422,0.7048051357269287,285.8712463378906,284.9556579589844,294.1451110839844,287.4706115722656,294.1434631347656,296.4144897460937,285.87115478515625,1.0,0.3495620489120483,1.0,1.0,0.0,1.0,-1.858213186264038,1.8582104444503784,2.783602212730329e-06,1.4286470413208008,0.7023833394050598,0.7023833394050598,0.0,54.95161437988281,43.0,15562.646484375,-0.0,539.8721313476562,1.0,283.1499938964844,285.33953857421875,290.5069885253906,291.5918273925781,293.1499938964844,293.1499938964844,283.1499938964844,16735.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5648647546768188,1.0,0.0,0.0,1.7009515762329102,1.700958490371704,1.9305335285935146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.913330078125,0.0,186.2550506591797,1895.4371337890625,0.0,751.3993530273438,0.4468352496623993,1.0,0.0,3.0,1.0,0.0
12299760,297.4762878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.9392703771591188,0.2784227132797241,0.2498428523540496,297.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8698425292969,0.8663517832756042,0.2218933552503585,0.209998071193695,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.97328782081604,0.3074048161506653,0.214884266257286,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8171558380126953,0.1845023483037948,0.1747831404209137,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.7755353450775146,0.1577517986297607,0.7102521657943726,285.86981201171875,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,296.41943359375,285.8697509765625,1.0,0.3473873138427734,1.0,1.0,0.0,1.0,-1.872125506401062,1.8721227645874023,2.8245551675354363e-06,1.439503192901611,0.7085729241371155,0.7085729241371155,0.0,50.89371109008789,31.0,15733.884765625,-0.0,536.5307006835938,1.0,283.1499938964844,285.3296203613281,290.5171813964844,291.6121826171875,293.1499938964844,293.1499938964844,283.1499938964844,16701.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568487286567688,1.0,0.0,0.0,1.7274314165115356,1.7274383306503296,1.991109144228176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.772216796875,0.0,193.1092834472656,1895.4371337890625,0.0,768.073486328125,0.4522826671600342,1.0,0.0,3.0,1.0,0.0
12299820,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.995082676410675,0.2833609580993652,0.2539818286895752,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.9225860238075256,0.2260116040706634,0.2135719656944275,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.9990000128746032,0.3114077150821686,0.2015333324670791,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8655493259429932,0.1882684677839279,0.1780307590961456,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8232173919677734,0.1606236547231674,0.7216517925262451,285.85894775390625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,296.42791748046875,285.85662841796875,1.0,0.3414404094219208,1.0,1.0,0.0,1.0,-1.882967233657837,1.882964372634888,2.856977516785264e-06,1.4481549263000488,0.7206579446792603,0.7206579446792603,0.0,43.51911163330078,34.0,15980.0859375,-0.0,520.3679809570312,1.0,283.1499938964844,285.3016967773437,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575614333152771,1.0,0.0,0.0,1.780348539352417,1.78035569190979,2.1149664064523682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.576904296875,0.0,207.5062561035156,1895.4371337890625,0.0,801.92626953125,0.463333249092102,1.0,0.0,3.0,1.0,0.0
12299880,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85894775390625,0.995082676410675,0.2833609580993652,0.2539818286895752,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.85919189453125,0.9225860238075256,0.2260116040706634,0.2135719656944275,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8589172363281,0.9990000128746032,0.3114077150821686,0.2015333324670791,297.38433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.8655493259429932,0.1882684677839279,0.1780307590961456,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.8232173919677734,0.1606236547231674,0.7216517925262451,285.85894775390625,284.95001220703125,294.2279968261719,287.5014343261719,294.2263488769531,296.42791748046875,285.85662841796875,1.0,0.3414404094219208,1.0,1.0,0.0,1.0,-1.882967233657837,1.882964372634888,2.856977516785264e-06,1.4481549263000488,0.7206579446792603,0.7206579446792603,0.0,43.51911163330078,34.0,15980.0859375,-0.0,520.3679809570312,1.0,283.1499938964844,285.3016967773437,290.536865234375,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,16671.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575614333152771,1.0,0.0,0.0,1.780348539352417,1.78035569190979,2.1149664064523682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.576904296875,0.0,207.5062561035156,1895.4371337890625,0.0,801.92626953125,0.463333249092102,1.0,0.0,3.0,1.0,0.0
12299940,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9985933899879456,0.2903466820716858,0.241582453250885,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9519845247268676,0.230114534497261,0.2173498123884201,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9985933899879456,0.32062429189682,0.1878974586725235,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.8904500603675842,0.1920148730278015,0.1814760267734527,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.8445326089859009,0.1635474562644958,0.7341881394386292,285.8228759765625,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,296.4440002441406,285.8206787109375,1.0,0.3381727635860443,1.0,1.0,0.0,1.0,-1.875428557395935,1.8754256963729856,2.834232645909651e-06,1.4420108795166016,0.7320542931556702,0.7320542931556702,0.0,40.92120361328125,54.0,16086.103515625,-0.0,506.9535827636719,1.0,283.1499938964844,285.2540588378906,290.54888916015625,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16684.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811570286750793,1.0,0.0,0.0,1.8322348594665527,1.8322422504425049,2.2400395494059921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0400390625,0.0,222.5249481201172,1895.4371337890625,0.0,829.2365112304688,0.4743322432041168,1.0,0.0,3.0,1.0,0.0
12300000,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9985933899879456,0.2903466820716858,0.241582453250885,297.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8230895996094,0.9519845247268676,0.230114534497261,0.2173498123884201,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.9985933899879456,0.32062429189682,0.1878974586725235,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8233337402344,0.8904500603675842,0.1920148730278015,0.1814760267734527,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235778808594,0.8445326089859009,0.1635474562644958,0.7341881394386292,285.8228759765625,284.95001220703125,294.2833251953125,287.5219116210937,294.2816772460937,296.4440002441406,285.8206787109375,1.0,0.3381727635860443,1.0,1.0,0.0,1.0,-1.875428557395935,1.8754256963729856,2.834232645909651e-06,1.4420108795166016,0.7320542931556702,0.7320542931556702,0.0,40.92120361328125,54.0,16086.103515625,-0.0,506.9535827636719,1.0,283.1499938964844,285.2540588378906,290.54888916015625,291.6727905273437,293.1499938964844,293.1499938964844,283.1499938964844,16684.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811570286750793,1.0,0.0,0.0,1.8322348594665527,1.8322422504425049,2.2400395494059921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.0400390625,0.0,222.5249481201172,1895.4371337890625,0.0,829.2365112304688,0.4743322432041168,1.0,0.0,3.0,1.0,0.0
12300060,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.9985149502754213,0.2960997223854065,0.2409798353910446,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81231689453125,0.9566611051559448,0.2327893227338791,0.2198457568883896,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.9985149502754213,0.3265767991542816,0.1874287575483322,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.8949396014213562,0.194454938173294,0.1837555319070816,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8123474121094,0.848310112953186,0.1655442267656326,0.7429056167602539,285.8123474121094,284.95001220703125,294.3188171386719,287.5350036621094,294.3171691894531,296.4648742675781,285.8126525878906,1.0,0.3410704135894775,1.0,1.0,0.0,1.0,-1.8903181552886963,1.890315294265747,2.878045506804483e-06,1.453278422355652,0.7392985224723816,0.7392985224723816,0.0,41.19079208374024,54.0,16268.8681640625,-0.0,517.9088134765625,1.0,283.1499938964844,285.2364807128906,290.55535888671875,291.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,16693.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5834944844245911,1.0,0.0,0.0,1.8648642301559448,1.8648717403411863,2.320533383226575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.10302734375,0.0,232.37127685546875,1895.4371337890625,0.0,841.0170288085938,0.4812929630279541,1.0,0.0,3.0,1.0,0.0
12300120,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9988818764686584,0.2989281117916107,0.2439751625061035,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9552141427993774,0.2343301177024841,0.2212952971458435,297.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157653808594,0.9988818764686584,0.3293629288673401,0.1897584497928619,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8938256502151489,0.1958580464124679,0.1850793808698654,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154602050781,0.8472722172737122,0.1667124778032302,0.7481124401092529,285.8157653808594,284.95001220703125,294.3388061523437,287.5423583984375,294.3371887207031,296.4742431640625,285.81707763671875,1.0,0.3441962301731109,1.0,1.0,0.0,1.0,-1.9062845706939693,1.906281590461731,2.925878789028502e-06,1.4656587839126587,0.7434896230697632,0.7434896230697632,0.0,41.95459365844727,74.0,16426.208984375,-0.0,531.367919921875,1.0,283.1499938964844,285.2345275878906,290.5613098144531,291.69683837890625,293.1499938964844,293.1499938964844,283.1499938964844,16692.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5847547054290771,1.0,0.0,0.0,1.883257508277893,1.8832651376724243,2.3665343462653254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.8603515625,0.0,238.03326416015625,1895.4371337890625,0.0,847.4342651367188,0.4852157533168793,1.0,0.0,3.0,1.0,0.0
12300180,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,0.3041434288024902,0.2622612714767456,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.937999963760376,0.2387711405754089,0.2255254685878753,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,0.3343103528022766,0.2039809972047805,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8795583844184875,0.1998908370733261,0.1889375448226928,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8346608281135559,0.1700328439474105,0.7633600234985352,285.84930419921875,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,296.48193359375,285.8526306152344,1.0,0.357892245054245,1.0,1.0,0.0,1.0,-1.9733260869979856,1.9733229875564573,3.1319625577452825e-06,1.5178581476211548,0.7556698322296143,0.7556698322296143,0.0,46.19402694702149,94.0,17022.8359375,-0.0,593.6366577148438,1.0,283.1499938964844,285.2492370605469,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899668335914612,1.0,0.0,0.0,1.9350217580795288,1.9350296258926392,2.498417757124116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07861328125,0.0,254.4201202392578,1895.4371337890625,0.0,874.46875,0.4962588846683502,1.0,0.0,3.0,1.0,0.0
12300240,297.5519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,0.3041434288024902,0.2622612714767456,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489990234375,0.937999963760376,0.2387711405754089,0.2255254685878753,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.9990000128746032,0.3343103528022766,0.2039809972047805,297.4082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.8795583844184875,0.1998908370733261,0.1889375448226928,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.8346608281135559,0.1700328439474105,0.7633600234985352,285.84930419921875,284.95001220703125,294.3944396972656,287.5628662109375,294.3928527832031,296.48193359375,285.8526306152344,1.0,0.357892245054245,1.0,1.0,0.0,1.0,-1.9733260869979856,1.9733229875564573,3.1319625577452825e-06,1.5178581476211548,0.7556698322296143,0.7556698322296143,0.0,46.19402694702149,94.0,17022.8359375,-0.0,593.6366577148438,1.0,283.1499938964844,285.2492370605469,290.5903625488281,291.7511901855469,293.1499938964844,293.1499938964844,283.1499938964844,16668.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5899668335914612,1.0,0.0,0.0,1.9350217580795288,1.9350296258926392,2.498417757124116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.07861328125,0.0,254.4201202392578,1895.4371337890625,0.0,874.46875,0.4962588846683502,1.0,0.0,3.0,1.0,0.0
12300300,297.535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.9977401494979858,0.3051206469535827,0.2742689251899719,297.43658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.9220026731491088,0.241077646613121,0.2277644276618957,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.87628173828125,0.9990000128746032,0.3351185619831085,0.2153698056936264,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.8667718172073364,0.2019795775413513,0.1909774988889694,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8750305175781,0.8233411908149719,0.1716866791248321,0.7712346315383911,285.8762512207031,284.95001220703125,294.4223327636719,287.5731201171875,294.4207763671875,296.474853515625,285.8800964355469,1.0,0.3671085238456726,1.0,1.0,0.0,1.0,-2.016228199005127,2.016225099563598,3.2681402899470413e-06,1.5513758659362793,0.7621122598648071,0.7621122598648071,0.0,49.629032135009766,94.0,17390.228515625,-0.0,637.9953002929688,1.0,283.1499938964844,285.264892578125,290.6103515625,291.7894287109375,293.1499938964844,293.1499938964844,283.1499938964844,16645.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5941604375839233,1.0,0.0,0.0,1.9615123271942136,1.961520314216613,2.567293222455192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.070068359375,0.0,263.0747985839844,1895.4371337890625,0.0,896.8062744140625,0.501915454864502,1.0,0.0,3.0,1.0,0.0
12300360,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9021911621094,0.9754019379615784,0.3063116371631622,0.2752853035926819,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90185546875,0.8969333171844482,0.2434102892875671,0.230118453502655,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9023132324219,0.9990000128746032,0.3341681659221649,0.2340806126594543,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9015197753906,0.8458833694458008,0.2040871083736419,0.193124771118164,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90118408203125,0.8034551739692688,0.1732968389987945,0.779339611530304,285.9021911621094,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,296.4654541015625,285.9053955078125,1.0,0.3772423267364502,1.0,1.0,0.0,1.0,-2.054877996444702,2.0548746585845947,3.3936089494091e-06,1.581615924835205,0.76872318983078,0.76872318983078,0.0,54.90565872192383,112.0,17736.568359375,-0.0,687.2323608398438,1.0,283.1499938964844,285.27880859375,290.6317138671875,291.83135986328125,293.1499938964844,293.1499938964844,283.1499938964844,16620.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995500683784485,1.0,0.0,0.0,1.988462209701538,1.988470435142517,2.63832362179528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.28125,0.0,272.0885925292969,1895.4371337890625,0.0,926.297607421875,0.5076807141304016,1.0,0.0,3.0,1.0,0.0
12300420,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.900394082069397,0.3103286325931549,0.2790855169296264,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.8361192941665649,0.247980922460556,0.2350908070802688,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.924945056438446,0.3326228260993957,0.2334060668945312,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7902092933654785,0.2081992030143737,0.1976704895496368,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7482336163520813,0.1763296723365783,0.7961690425872803,285.9188537597656,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,296.4638671875,285.91949462890625,1.0,0.3968197405338287,1.0,1.0,0.0,1.0,-2.090280294418335,2.0902767181396484,3.5110454064124497e-06,1.6094738245010376,0.7817949056625366,0.7817949056625366,0.0,71.91573333740234,115.0,18159.537109375,-0.0,777.1651611328125,1.0,283.1499938964844,285.275634765625,290.66485595703125,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,16595.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120916604995728,1.0,0.0,0.0,2.0427565574646,2.042764902114868,2.784367723052128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2841796875,0.0,291.0308532714844,1895.4371337890625,0.0,998.191162109375,0.5193825960159302,1.0,0.0,3.0,1.0,0.0
12300480,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.900394082069397,0.3103286325931549,0.2790855169296264,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187927246094,0.8361192941665649,0.247980922460556,0.2350908070802688,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188537597656,0.924945056438446,0.3326228260993957,0.2334060668945312,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9187316894531,0.7902092933654785,0.2081992030143737,0.1976704895496368,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7482336163520813,0.1763296723365783,0.7961690425872803,285.9188537597656,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,296.4638671875,285.91949462890625,1.0,0.3968197405338287,1.0,1.0,0.0,1.0,-2.090280294418335,2.0902767181396484,3.5110454064124497e-06,1.6094738245010376,0.7817949056625366,0.7817949056625366,0.0,71.91573333740234,115.0,18159.537109375,-0.0,777.1651611328125,1.0,283.1499938964844,285.275634765625,290.66485595703125,291.90008544921875,293.1499938964844,293.1499938964844,283.1499938964844,16595.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6120916604995728,1.0,0.0,0.0,2.0427565574646,2.042764902114868,2.784367723052128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2841796875,0.0,291.0308532714844,1895.4371337890625,0.0,998.191162109375,0.5193825960159302,1.0,0.0,3.0,1.0,0.0
