time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300540,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.8696144223213196,0.3150067925453186,0.2836002111434936,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8107254505157471,0.2525167763233185,0.2398182898759842,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.8874626755714417,0.3337602615356445,0.2341833859682083,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7647565603256226,0.2122696489095688,0.2019655406475067,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.725609540939331,0.1793439090251922,0.811775267124176,285.9278259277344,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,296.46728515625,285.9284973144531,1.0,0.4115802943706512,1.0,1.0,0.0,1.0,-2.126210927963257,2.126207113265991,3.631872004916658e-06,1.637387752532959,0.7948918342590332,0.7948918342590332,0.0,84.35566711425781,118.0,18573.361328125,-0.0,853.9979858398438,1.0,283.1499938964844,285.2678527832031,290.6802978515625,291.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,16588.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233631372451782,1.0,0.0,0.0,2.09688138961792,2.0968902111053467,2.9338718832150334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.90478515625,0.0,310.92431640625,1895.4371337890625,0.0,1066.473876953125,0.5311413407325745,1.0,0.0,3.0,1.0,0.0
12300600,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.8696144223213196,0.3150067925453186,0.2836002111434936,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277648925781,0.8107254505157471,0.2525167763233185,0.2398182898759842,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278259277344,0.8874626755714417,0.3337602615356445,0.2341833859682083,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.7647565603256226,0.2122696489095688,0.2019655406475067,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276428222656,0.725609540939331,0.1793439090251922,0.811775267124176,285.9278259277344,284.95001220703125,294.5627136230469,287.624755859375,294.5612487792969,296.46728515625,285.9284973144531,1.0,0.4115802943706512,1.0,1.0,0.0,1.0,-2.126210927963257,2.126207113265991,3.631872004916658e-06,1.637387752532959,0.7948918342590332,0.7948918342590332,0.0,84.35566711425781,118.0,18573.361328125,-0.0,853.9979858398438,1.0,283.1499938964844,285.2678527832031,290.6802978515625,291.9438171386719,293.1499938964844,293.1499938964844,283.1499938964844,16588.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233631372451782,1.0,0.0,0.0,2.09688138961792,2.0968902111053467,2.9338718832150334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4146.90478515625,0.0,310.92431640625,1895.4371337890625,0.0,1066.473876953125,0.5311413407325745,1.0,0.0,3.0,1.0,0.0
12300660,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.85462886095047,0.3198827803134918,0.2882257997989654,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.797186017036438,0.257107138633728,0.2444440573453903,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.8690574765205383,0.3360030353069305,0.2358219772577285,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7527565360069275,0.2163798362016677,0.2061464339494705,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7141830921173096,0.1824429482221603,0.827049195766449,285.9378662109375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,296.4700012207031,285.9385986328125,1.0,0.4234805107116699,1.0,1.0,0.0,1.0,-2.16265606880188,2.1626522541046143,3.756643764063483e-06,1.6656761169433594,0.8081292510032654,0.8081292510032654,0.0,93.40185546875,121.0,18992.87109375,-0.0,921.2962036132812,1.0,283.1499938964844,285.2613220214844,290.6918029785156,291.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,16590.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325808167457581,1.0,0.0,0.0,2.15069842338562,2.150707483291626,3.086401250129711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.912109375,0.0,331.6881103515625,1895.4371337890625,0.0,1124.7850341796875,0.5428971648216248,1.0,0.0,3.0,1.0,0.0
12300720,297.5190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.85462886095047,0.3198827803134918,0.2882257997989654,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.797186017036438,0.257107138633728,0.2444440573453903,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.8690574765205383,0.3360030353069305,0.2358219772577285,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.7527565360069275,0.2163798362016677,0.2061464339494705,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9376525878906,0.7141830921173096,0.1824429482221603,0.827049195766449,285.9378662109375,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,296.4700012207031,285.9385986328125,1.0,0.4234805107116699,1.0,1.0,0.0,1.0,-2.16265606880188,2.1626522541046143,3.756643764063483e-06,1.6656761169433594,0.8081292510032654,0.8081292510032654,0.0,93.40185546875,121.0,18992.87109375,-0.0,921.2962036132812,1.0,283.1499938964844,285.2613220214844,290.6918029785156,291.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,16590.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325808167457581,1.0,0.0,0.0,2.15069842338562,2.150707483291626,3.086401250129711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.912109375,0.0,331.6881103515625,1895.4371337890625,0.0,1124.7850341796875,0.5428971648216248,1.0,0.0,3.0,1.0,0.0
12300780,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8467711806297302,0.3248450458049774,0.2928617894649505,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.7901355028152466,0.2617847323417663,0.2490592449903488,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8587090373039246,0.3387622833251953,0.2378353476524353,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7468447089195251,0.2205607146024704,0.2103014886379242,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7078351378440857,0.185635969042778,0.8423285484313965,285.9491271972656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,296.4732666015625,285.9499206542969,1.0,0.4335187077522278,1.0,1.0,0.0,1.0,-2.1995279788970947,2.199524164199829,3.885172191075981e-06,1.6942886114120483,0.8215253353118896,0.8215253353118896,0.0,100.28192138671876,109.0,19417.671875,-0.0,983.0216674804688,1.0,283.1499938964844,285.25616455078125,290.7065124511719,292.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,16598.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640479564666748,1.0,0.0,0.0,2.2039952278137207,2.2040045261383057,3.241265744691191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1640625,0.0,353.23809814453125,1895.4371337890625,0.0,1176.4527587890625,0.5545950531959534,1.0,0.0,3.0,1.0,0.0
12300840,297.5218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8467711806297302,0.3248450458049774,0.2928617894649505,297.4713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94903564453125,0.7901355028152466,0.2617847323417663,0.2490592449903488,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9491271972656,0.8587090373039246,0.3387622833251953,0.2378353476524353,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.948974609375,0.7468447089195251,0.2205607146024704,0.2103014886379242,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.7078351378440857,0.185635969042778,0.8423285484313965,285.9491271972656,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,296.4732666015625,285.9499206542969,1.0,0.4335187077522278,1.0,1.0,0.0,1.0,-2.1995279788970947,2.199524164199829,3.885172191075981e-06,1.6942886114120483,0.8215253353118896,0.8215253353118896,0.0,100.28192138671876,109.0,19417.671875,-0.0,983.0216674804688,1.0,283.1499938964844,285.25616455078125,290.7065124511719,292.0188293457031,293.1499938964844,293.1499938964844,283.1499938964844,16598.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.640479564666748,1.0,0.0,0.0,2.2039952278137207,2.2040045261383057,3.241265744691191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1640625,0.0,353.23809814453125,1895.4371337890625,0.0,1176.4527587890625,0.5545950531959534,1.0,0.0,3.0,1.0,0.0
12300900,297.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548645019531,0.8482539653778076,0.3273504674434662,0.2951032519340515,297.4748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.7919766306877136,0.2641610503196716,0.2512967586517334,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95489501953125,0.8593067526817322,0.3402515947818756,0.2388550341129303,297.4442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9547424316406,0.7485846281051636,0.2226825654506683,0.2123031765222549,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.95465087890625,0.7094360589981079,0.187268778681755,0.8496349453926086,285.9548645019531,284.95001220703125,294.705078125,287.6772766113281,294.7036437988281,296.4750061035156,285.9555969238281,1.0,0.4360336363315582,1.0,1.0,0.0,1.0,-2.2173142433166504,2.2173101902008057,3.94802873415756e-06,1.7081077098846436,0.8282822966575623,0.8282822966575623,0.0,101.0921401977539,109.0,19627.130859375,-0.0,1003.9974365234376,1.0,283.1499938964844,285.2537841796875,290.7154541015625,292.0397644042969,293.1499938964844,293.1499938964844,283.1499938964844,16604.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442062854766846,1.0,0.0,0.0,2.2303826808929443,2.2303922176361084,3.3193430226674536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.20166015625,0.0,364.2784729003906,1895.4371337890625,0.0,1201.359130859375,0.5604071021080017,1.0,0.0,3.0,1.0,0.0
12300960,297.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.8528594970703125,0.3298785984516144,0.2973036766052246,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96026611328125,0.7969096899032593,0.2665702402591705,0.2535001933574676,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603576660156,0.8631777167320251,0.3417984843254089,0.2398719042539596,297.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.960205078125,0.7530600428581238,0.2248335778713226,0.2142671793699264,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96014404296875,0.7136943340301514,0.1889331340789795,0.8567746877670288,285.9603271484375,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,296.4768981933594,285.9610595703125,1.0,0.4374791085720062,1.0,1.0,0.0,1.0,-2.2347605228424072,2.2347564697265625,4.010181783087319e-06,1.7216477394104004,0.8350727558135986,0.8350727558135986,0.0,100.32742309570312,97.0,19834.224609375,-0.0,1018.9183349609376,1.0,283.1499938964844,285.25128173828125,290.7251281738281,292.0614013671875,293.1499938964844,293.1499938964844,283.1499938964844,16612.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478724479675293,1.0,0.0,0.0,2.256550073623657,2.2565596103668213,3.397686327843985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.3203125,0.0,375.4745178222656,1895.4371337890625,0.0,1226.18359375,0.566184937953949,1.0,0.0,3.0,1.0,0.0
12301020,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.869519054889679,0.3349998891353607,0.3016453087329864,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8135166764259338,0.2714909315109253,0.2578776776790619,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.8785699605941772,0.34503173828125,0.2419187128543853,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.7686223387718201,0.2292277067899704,0.2181559950113296,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7274701595306396,0.1923600733280182,0.8708982467651367,285.9716491699219,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,296.48101806640625,285.972412109375,1.0,0.4379924237728119,1.0,1.0,0.0,1.0,-2.269328117370605,2.2693240642547607,4.134855771553703e-06,1.7484736442565918,0.848770022392273,0.848770022392273,0.0,95.65885925292967,85.0,20247.30859375,-0.0,1036.85009765625,1.0,283.1499938964844,285.2469787597656,290.7457275390625,292.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,16632.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551237106323242,1.0,0.0,0.0,2.3081421852111816,2.308152198791504,3.554827117113746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.94384765625,0.0,398.2812194824219,1895.4371337890625,0.0,1276.2076416015625,0.5776150226593018,1.0,0.0,3.0,1.0,0.0
12301080,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716491699219,0.869519054889679,0.3349998891353607,0.3016453087329864,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715881347656,0.8135166764259338,0.2714909315109253,0.2578776776790619,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9716796875,0.8785699605941772,0.34503173828125,0.2419187128543853,297.453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.7686223387718201,0.2292277067899704,0.2181559950113296,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.971435546875,0.7274701595306396,0.1923600733280182,0.8708982467651367,285.9716491699219,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,296.48101806640625,285.972412109375,1.0,0.4379924237728119,1.0,1.0,0.0,1.0,-2.269328117370605,2.2693240642547607,4.134855771553703e-06,1.7484736442565918,0.848770022392273,0.848770022392273,0.0,95.65885925292967,85.0,20247.30859375,-0.0,1036.85009765625,1.0,283.1499938964844,285.2469787597656,290.7457275390625,292.1060485839844,293.1499938964844,293.1499938964844,283.1499938964844,16632.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551237106323242,1.0,0.0,0.0,2.3081421852111816,2.308152198791504,3.554827117113746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4240.94384765625,0.0,398.2812194824219,1895.4371337890625,0.0,1276.2076416015625,0.5776150226593018,1.0,0.0,3.0,1.0,0.0
12301140,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.896388590335846,0.3401974141597748,0.3059490323066711,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8373023867607117,0.2765439450740814,0.2622665464878082,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.904145359992981,0.348416119813919,0.2439928501844406,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7933069467544556,0.2337408810853958,0.2220438718795776,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7484626173973083,0.1959127634763717,0.885050892829895,285.9840393066406,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,296.4854736328125,285.98486328125,1.0,0.4364000260829925,1.0,1.0,0.0,1.0,-2.303931713104248,2.303927421569824,4.261692538420903e-06,1.775329828262329,0.8626388907432556,0.8626388907432556,0.0,88.08747100830078,73.0,20662.25,-0.0,1043.807373046875,1.0,283.1499938964844,285.2440185546875,290.7672424316406,292.15191650390625,293.1499938964844,293.1499938964844,283.1499938964844,16657.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623404026031494,1.0,0.0,0.0,2.3586158752441406,2.358626127243042,3.7119986018296913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.04443359375,0.0,421.5511474609375,1895.4371337890625,0.0,1327.1773681640625,0.588842511177063,1.0,0.0,3.0,1.0,0.0
12301200,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.896388590335846,0.3401974141597748,0.3059490323066711,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98394775390625,0.8373023867607117,0.2765439450740814,0.2622665464878082,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.904145359992981,0.348416119813919,0.2439928501844406,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98388671875,0.7933069467544556,0.2337408810853958,0.2220438718795776,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7484626173973083,0.1959127634763717,0.885050892829895,285.9840393066406,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,296.4854736328125,285.98486328125,1.0,0.4364000260829925,1.0,1.0,0.0,1.0,-2.303931713104248,2.303927421569824,4.261692538420903e-06,1.775329828262329,0.8626388907432556,0.8626388907432556,0.0,88.08747100830078,73.0,20662.25,-0.0,1043.807373046875,1.0,283.1499938964844,285.2440185546875,290.7672424316406,292.15191650390625,293.1499938964844,293.1499938964844,283.1499938964844,16657.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623404026031494,1.0,0.0,0.0,2.3586158752441406,2.358626127243042,3.7119986018296913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.04443359375,0.0,421.5511474609375,1895.4371337890625,0.0,1327.1773681640625,0.588842511177063,1.0,0.0,3.0,1.0,0.0
12301260,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.9242170453071594,0.3438080251216888,0.3089675903320312,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935607910156,0.8606200814247131,0.2800797522068023,0.2653734683990478,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.9318714141845704,0.3507568836212158,0.2454511821269989,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9934997558594,0.8165183067321777,0.2368780672550201,0.2247817069292068,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.7695677876472473,0.1983580738306045,0.8949587941169739,285.9936218261719,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,296.4871826171875,285.99444580078125,1.0,0.4344143271446228,1.0,1.0,0.0,1.0,-2.3282341957092285,2.3282299041748047,4.352030828158604e-06,1.7942180633544922,0.8727400302886963,0.8727400302886963,0.0,81.5545425415039,73.0,20960.55859375,-0.0,1043.9027099609375,1.0,283.1499938964844,285.2426452636719,290.7833557128906,292.1854858398437,293.1499938964844,293.1499938964844,283.1499938964844,16678.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6674010753631592,1.0,0.0,0.0,2.394185304641724,2.394195795059204,3.824801524388022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.41015625,0.0,438.5303649902344,1895.4371337890625,0.0,1363.6026611328125,0.5967792868614197,1.0,0.0,3.0,1.0,0.0
12301320,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9374483823776244,0.3451434969902038,0.3100803196430206,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.871387779712677,0.2813866436481476,0.2665203213691711,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972839355469,0.9445216059684752,0.3516035676002502,0.2459751218557357,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.8261421918869019,0.2380263805389404,0.2257821559906005,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970703125,0.7792475819587708,0.199234277009964,0.8984992504119873,285.9972839355469,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,296.48712158203125,285.9980773925781,1.0,0.4334841966629028,1.0,1.0,0.0,1.0,-2.337033748626709,2.337029457092285,4.384994099382311e-06,1.8010613918304443,0.8766916990280151,0.8766916990280151,0.0,78.9007339477539,61.0,21073.796875,-0.0,1042.771484375,1.0,283.1499938964844,285.2420654296875,290.7899780273437,292.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,16686.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6692934036254883,1.0,0.0,0.0,2.4078290462493896,2.40783953666687,3.868518092531305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.56591796875,0.0,445.1730651855469,1895.4371337890625,0.0,1377.3646240234375,0.599828839302063,1.0,0.0,3.0,1.0,0.0
12301380,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.988085389137268,0.349713534116745,0.3138264417648315,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.921591341495514,0.2858441472053528,0.2703690826892853,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9919442534446716,0.3544480800628662,0.2476835399866104,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.8694839477539062,0.2418985217809677,0.2290905863046646,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8214444518089294,0.2021127045154571,0.9098002314567566,286.0094909667969,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,296.48492431640625,286.0102233886719,1.0,0.4295523762702942,1.0,1.0,0.0,1.0,-2.365762710571289,2.365758180618286,4.493492724577664e-06,1.823386788368225,0.8909009099006653,0.8909009099006653,0.0,69.01041412353516,64.0,21465.541015625,-0.0,1034.014892578125,1.0,283.1499938964844,285.23956298828125,290.8160095214844,292.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756638288497925,1.0,0.0,0.0,2.455601930618286,2.455612897872925,4.023548854092951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1748046875,0.0,469.0107116699219,1895.4371337890625,0.0,1424.2457275390625,0.610529363155365,1.0,0.0,3.0,1.0,0.0
12301440,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.988085389137268,0.349713534116745,0.3138264417648315,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094299316406,0.921591341495514,0.2858441472053528,0.2703690826892853,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0094909667969,0.9919442534446716,0.3544480800628662,0.2476835399866104,297.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.8694839477539062,0.2418985217809677,0.2290905863046646,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.8214444518089294,0.2021127045154571,0.9098002314567566,286.0094909667969,284.95001220703125,294.97900390625,287.7841796875,294.97735595703125,296.48492431640625,286.0102233886719,1.0,0.4295523762702942,1.0,1.0,0.0,1.0,-2.365762710571289,2.365758180618286,4.493492724577664e-06,1.823386788368225,0.8909009099006653,0.8909009099006653,0.0,69.01041412353516,64.0,21465.541015625,-0.0,1034.014892578125,1.0,283.1499938964844,285.23956298828125,290.8160095214844,292.24755859375,293.1499938964844,293.1499938964844,283.1499938964844,16722.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756638288497925,1.0,0.0,0.0,2.455601930618286,2.455612897872925,4.023548854092951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.1748046875,0.0,469.0107116699219,1895.4371337890625,0.0,1424.2457275390625,0.610529363155365,1.0,0.0,3.0,1.0,0.0
12301500,297.5287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9990000128746032,0.3519264757633209,0.3147774040699005,297.4980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.9398269653320312,0.2879709005355835,0.2723013460636139,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.9990000128746032,0.3559638559818268,0.245082214474678,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01446533203125,0.8845144510269165,0.2437219023704528,0.230742260813713,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144348144531,0.8341934084892273,0.2034261673688888,0.9153797030448914,286.0144958496094,284.95001220703125,295.01470947265625,287.8001708984375,295.01300048828125,296.48321533203125,286.0145263671875,1.0,0.4291001856327057,1.0,1.0,0.0,1.0,-2.374476194381714,2.374471664428711,4.527094461082015e-06,1.8303868770599363,0.8980498909950256,0.8980498909950256,0.0,66.62488555908203,64.0,21631.109375,-0.0,1033.9208984375,1.0,283.1499938964844,285.2369384765625,290.8305053710937,292.2728271484375,293.1499938964844,293.1499938964844,283.1499938964844,16741.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786231398582458,1.0,0.0,0.0,2.478896141052246,2.478907346725464,4.1002471107276506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.49609375,0.0,480.965087890625,1895.4371337890625,0.0,1446.3082275390625,0.6157590746879578,1.0,0.0,3.0,1.0,0.0
12301560,297.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3546235859394073,0.3107859492301941,297.4964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.9472764730453492,0.290020078420639,0.2742347717285156,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126953125,0.9990000128746032,0.3581209182739258,0.2417224198579788,297.45855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8908722996711731,0.2454622983932495,0.2323889732360839,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.8393884301185608,0.2046526223421096,0.920904576778412,286.0126953125,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,296.4839172363281,286.01251220703125,1.0,0.4289194345474243,1.0,1.0,0.0,1.0,-2.376923084259033,2.3769185543060303,4.5363135541265365e-06,1.8322213888168333,0.9051176309585572,0.9051176309585572,0.0,65.89773559570312,67.0,21747.185546875,-0.0,1033.474853515625,1.0,283.1499938964844,285.2291564941406,290.8451232910156,292.2960205078125,293.1499938964844,293.1499938964844,283.1499938964844,16765.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813194155693054,1.0,0.0,0.0,2.501695156097412,2.50170636177063,4.1760154090297874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.01123046875,0.0,492.8931579589844,1895.4371337890625,0.0,1466.5638427734375,0.6238877773284912,1.0,0.0,3.0,1.0,0.0
12301620,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3612226247787475,0.3056169152259826,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577440619468688,0.2939378321170807,0.2779426872730255,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3632649183273315,0.2377020418643951,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001386761665344,0.2487531155347824,0.2355127930641174,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468303084373474,0.2069194316864013,0.9311496019363404,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,296.4935302734375,285.9964904785156,1.0,0.4298115670681,1.0,1.0,0.0,1.0,-2.386382818222046,2.386378049850464,4.572294074023375e-06,1.839448928833008,0.918950617313385,0.918950617313385,0.0,65.24642181396484,85.0,22061.158203125,-0.0,1041.10009765625,1.0,283.1499938964844,285.1969909667969,290.8769836425781,292.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17260.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859784126281738,1.0,0.0,0.0,2.578305721282959,2.578317403793335,4.435699736404786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.88427734375,0.0,536.684814453125,1895.4371337890625,0.0,1501.90283203125,0.6421988010406494,1.0,0.0,3.0,1.0,0.0
12301680,297.5492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3612226247787475,0.3056169152259826,297.4918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9577440619468688,0.2939378321170807,0.2779426872730255,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967956542969,0.9990000128746032,0.3632649183273315,0.2377020418643951,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.996826171875,0.9001386761665344,0.2487531155347824,0.2355127930641174,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.8468303084373474,0.2069194316864013,0.9311496019363404,285.99676513671875,284.95001220703125,295.1289978027344,287.8537292480469,295.12713623046875,296.4935302734375,285.9964904785156,1.0,0.4298115670681,1.0,1.0,0.0,1.0,-2.386382818222046,2.386378049850464,4.572294074023375e-06,1.839448928833008,0.918950617313385,0.918950617313385,0.0,65.24642181396484,85.0,22061.158203125,-0.0,1041.10009765625,1.0,283.1499938964844,285.1969909667969,290.8769836425781,292.34552001953125,293.1499938964844,293.1499938964844,283.1499938964844,17260.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859784126281738,1.0,0.0,0.0,2.578305721282959,2.578317403793335,4.435699736404786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4362.88427734375,0.0,536.684814453125,1895.4371337890625,0.0,1501.90283203125,0.6421988010406494,1.0,0.0,3.0,1.0,0.0
12301740,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9990000128746032,0.3666759431362152,0.3148720860481262,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.951997935771942,0.2977463603019714,0.2816078960895538,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9990000128746032,0.3675068318843841,0.2449005246162414,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949269652366638,0.2519166767597198,0.2385792583227157,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.841675877571106,0.2090471088886261,0.9410988688468932,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,296.4963073730469,285.99591064453125,1.0,0.4381693601608276,1.0,1.0,0.0,1.0,-2.4261531829833984,2.4261484146118164,4.72524425276788e-06,1.8698676824569704,0.9328139424324036,0.9328139424324036,0.0,68.19581604003906,103.0,22609.62890625,-0.0,1097.236572265625,1.0,283.1499938964844,285.1750183105469,290.917724609375,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906388998031616,1.0,0.0,0.0,2.668621778488159,2.668634414672852,4.751901201416331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.42138671875,0.0,592.2133178710938,1895.4371337890625,0.0,1537.67431640625,0.6638490557670593,1.0,0.0,3.0,1.0,0.0
12301800,297.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9990000128746032,0.3666759431362152,0.3148720860481262,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.951997935771942,0.2977463603019714,0.2816078960895538,297.4145202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.9990000128746032,0.3675068318843841,0.2449005246162414,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8949269652366638,0.2519166767597198,0.2385792583227157,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.841675877571106,0.2090471088886261,0.9410988688468932,285.99468994140625,284.95001220703125,295.21051025390625,287.8936767578125,295.2085876464844,296.4963073730469,285.99591064453125,1.0,0.4381693601608276,1.0,1.0,0.0,1.0,-2.4261531829833984,2.4261484146118164,4.72524425276788e-06,1.8698676824569704,0.9328139424324036,0.9328139424324036,0.0,68.19581604003906,103.0,22609.62890625,-0.0,1097.236572265625,1.0,283.1499938964844,285.1750183105469,290.917724609375,292.4107971191406,293.1499938964844,293.1499938964844,283.1499938964844,17966.79296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906388998031616,1.0,0.0,0.0,2.668621778488159,2.668634414672852,4.751901201416331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.42138671875,0.0,592.2133178710938,1895.4371337890625,0.0,1537.67431640625,0.6638490557670593,1.0,0.0,3.0,1.0,0.0
12301860,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.990463137626648,0.3684296905994415,0.3315008580684662,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9245465993881226,0.3015095293521881,0.285396009683609,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9905317425727844,0.3682361245155334,0.2579013705253601,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8717993497848511,0.2550083994865417,0.2417452037334442,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8211301565170288,0.2110456526279449,0.9513229131698608,286.0113830566406,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,296.4716491699219,286.0121765136719,1.0,0.4518100023269653,1.0,1.0,0.0,1.0,-2.48251748085022,2.4825124740600586,4.948740297550103e-06,1.9141560792922967,0.9470476508140564,0.9470476508140564,0.0,75.84627532958984,121.0,23325.515625,-0.0,1194.3511962890625,1.0,283.1499938964844,285.1654968261719,290.9723815917969,292.5038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18807.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976978182792664,1.0,0.0,0.0,2.7677900791168213,2.767803430557251,5.1116325039402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.037109375,0.0,657.7744750976562,1895.4371337890625,0.0,1592.6322021484375,0.6876362562179565,1.0,0.0,3.0,1.0,0.0
12301920,297.5194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.990463137626648,0.3684296905994415,0.3315008580684662,297.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.9245465993881226,0.3015095293521881,0.285396009683609,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0113830566406,0.9905317425727844,0.3682361245155334,0.2579013705253601,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111389160156,0.8717993497848511,0.2550083994865417,0.2417452037334442,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.010986328125,0.8211301565170288,0.2110456526279449,0.9513229131698608,286.0113830566406,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,296.4716491699219,286.0121765136719,1.0,0.4518100023269653,1.0,1.0,0.0,1.0,-2.48251748085022,2.4825124740600586,4.948740297550103e-06,1.9141560792922967,0.9470476508140564,0.9470476508140564,0.0,75.84627532958984,121.0,23325.515625,-0.0,1194.3511962890625,1.0,283.1499938964844,285.1654968261719,290.9723815917969,292.5038146972656,293.1499938964844,293.1499938964844,283.1499938964844,18807.998046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976978182792664,1.0,0.0,0.0,2.7677900791168213,2.767803430557251,5.1116325039402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.037109375,0.0,657.7744750976562,1895.4371337890625,0.0,1592.6322021484375,0.6876362562179565,1.0,0.0,3.0,1.0,0.0
12301980,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9370610117912292,0.3704334199428558,0.3334465622901916,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8738700747489929,0.3050287663936615,0.2893432378768921,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9356518387794496,0.3685133457183838,0.258338063955307,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8282422423362732,0.2578417062759399,0.2450515627861023,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7777920365333557,0.2127365171909332,0.9619431495666504,286.0009765625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,296.4514465332031,286.0009765625,1.0,0.4664376676082611,1.0,1.0,0.0,1.0,-2.5067503452301025,2.5067453384399414,5.0454536903998815e-06,1.932678699493408,0.9609774947166444,0.9609774947166444,0.0,91.15019989013672,139.0,23805.873046875,0.0,1288.79296875,1.0,283.1499938964844,285.1328125,291.02557373046875,292.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,19757.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067176699638367,1.0,0.0,0.0,2.871956825256348,2.871971368789673,5.503629267877841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.45263671875,0.0,731.9674682617188,1895.4371337890625,0.0,1664.166015625,0.7126443386077881,1.0,0.0,3.0,1.0,0.0
12302040,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9370610117912292,0.3704334199428558,0.3334465622901916,297.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8738700747489929,0.3050287663936615,0.2893432378768921,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.9356518387794496,0.3685133457183838,0.258338063955307,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.8282422423362732,0.2578417062759399,0.2450515627861023,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7777920365333557,0.2127365171909332,0.9619431495666504,286.0009765625,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,296.4514465332031,286.0009765625,1.0,0.4664376676082611,1.0,1.0,0.0,1.0,-2.5067503452301025,2.5067453384399414,5.0454536903998815e-06,1.932678699493408,0.9609774947166444,0.9609774947166444,0.0,91.15019989013672,139.0,23805.873046875,0.0,1288.79296875,1.0,283.1499938964844,285.1328125,291.02557373046875,292.5919189453125,293.1499938964844,293.1499938964844,283.1499938964844,19757.025390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067176699638367,1.0,0.0,0.0,2.871956825256348,2.871971368789673,5.503629267877841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.45263671875,0.0,731.9674682617188,1895.4371337890625,0.0,1664.166015625,0.7126443386077881,1.0,0.0,3.0,1.0,0.0
12302100,297.4851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9127060174942015,0.3718129396438598,0.3348967432975769,297.4712219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.993408203125,0.8549602031707764,0.306717038154602,0.2912605702877044,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9933776855469,0.9105586409568788,0.3690021336078644,0.2588383257389068,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99346923828125,0.811186671257019,0.2591841518878937,0.2466456145048141,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.7604438066482544,0.2135019600391388,0.966935396194458,285.9933776855469,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,296.44488525390625,285.9930419921875,1.0,0.474027931690216,1.0,1.0,0.0,1.0,-2.519310474395752,2.519305229187012,5.096206223242916e-06,1.942406415939331,0.967857539653778,0.967857539653778,0.0,99.32020568847656,139.0,24064.830078125,0.0,1339.4371337890625,1.0,283.1499938964844,285.11309814453125,291.0487060546875,292.63165283203125,293.1499938964844,293.1499938964844,283.1499938964844,20373.8515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110397219657898,1.0,0.0,0.0,2.9331440925598145,2.933159112930298,5.74063790281798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.01171875,0.0,778.3484497070312,1895.4371337890625,0.0,1698.9420166015625,0.7245931625366211,1.0,0.0,3.0,1.0,0.0
12302160,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8933545351028442,0.3732575178146362,0.3364572525024414,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8389838337898254,0.3083676695823669,0.2931472063064575,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.8907252550125122,0.3696078360080719,0.2594512701034546,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7950693964958191,0.260485827922821,0.2482068240642547,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7457427978515625,0.214224025607109,0.9717606902122498,285.9914245605469,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,296.4390563964844,285.99151611328125,1.0,0.4817166328430176,1.0,1.0,0.0,1.0,-2.5318620204925537,2.531856775283813,5.147192950971657e-06,1.9521327018737795,0.974778950214386,0.974778950214386,0.0,107.77205657958984,142.0,24300.5703125,0.0,1391.774658203125,1.0,283.1499938964844,285.1015625,291.070556640625,292.66796875,293.1499938964844,293.1499938964844,283.1499938964844,20778.001953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150556445121765,1.0,0.0,0.0,2.9783432483673096,2.978358745574951,5.91892501233815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4525.33349609375,0.0,813.49267578125,1895.4371337890625,0.0,1731.534423828125,0.7382030487060547,1.0,0.0,3.0,1.0,0.0
12302220,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8727260828018188,0.3761783540248871,0.3394684493541717,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8220034241676331,0.3115881085395813,0.2966336905956268,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8690078854560852,0.371002048254013,0.2606987655162811,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.7772848010063171,0.2629989385604858,0.2510331571102142,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.7299009561538696,0.215572252869606,0.9799757599830629,285.98248291015625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,296.42852783203125,285.9825439453125,1.0,0.4924885332584381,1.0,1.0,0.0,1.0,-2.5544376373291016,2.5544323921203613,5.239638085186016e-06,1.9696722030639648,0.9884681701660156,0.9884681701660156,0.0,119.50469970703124,145.0,24781.64453125,0.0,1472.0655517578125,1.0,283.1499938964844,285.0711975097656,291.1153869628906,292.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,21847.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224311828613281,1.0,0.0,0.0,3.085268974304199,3.085285425186157,6.351544925564667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.81591796875,0.0,901.4512329101562,1895.4371337890625,0.0,1792.0709228515625,0.7639017105102539,1.0,0.0,3.0,1.0,0.0
12302280,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8727260828018188,0.3761783540248871,0.3394684493541717,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8220034241676331,0.3115881085395813,0.2966336905956268,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.8690078854560852,0.371002048254013,0.2606987655162811,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.7772848010063171,0.2629989385604858,0.2510331571102142,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98248291015625,0.7299009561538696,0.215572252869606,0.9799757599830629,285.98248291015625,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,296.42852783203125,285.9825439453125,1.0,0.4924885332584381,1.0,1.0,0.0,1.0,-2.5544376373291016,2.5544323921203613,5.239638085186016e-06,1.9696722030639648,0.9884681701660156,0.9884681701660156,0.0,119.50469970703124,145.0,24781.64453125,0.0,1472.0655517578125,1.0,283.1499938964844,285.0711975097656,291.1153869628906,292.7418212890625,293.1499938964844,293.1499938964844,283.1499938964844,21847.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224311828613281,1.0,0.0,0.0,3.085268974304199,3.085285425186157,6.351544925564667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.81591796875,0.0,901.4512329101562,1895.4371337890625,0.0,1792.0709228515625,0.7639017105102539,1.0,0.0,3.0,1.0,0.0
12302340,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8613832592964172,0.3790655434131622,0.3423419892787933,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8125309944152832,0.3147478997707367,0.2999207079410553,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8567710518836975,0.3725107908248901,0.2619533836841583,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7675809264183044,0.2654400467872619,0.2536488473415375,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.720835268497467,0.216843843460083,0.987166941165924,285.9742736816406,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,296.4189453125,285.974365234375,1.0,0.5007529854774475,1.0,1.0,0.0,1.0,-2.575131893157959,2.57512640953064,5.325115125742741e-06,1.985751748085022,1.0,1.0,0.0,127.84848022460938,148.0,25249.005859375,0.0,1536.2744140625,1.0,283.1499938964844,285.042236328125,291.16229248046875,292.8164367675781,293.1499938964844,293.1499938964844,283.1499938964844,22966.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290509343147278,1.0,0.0,0.0,3.191303253173828,3.1913208961486816,6.795626177336089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.2568359375,0.0,994.9498901367188,1895.4371337890625,0.0,1847.1221923828125,0.7893893718719482,1.0,0.0,3.0,1.0,0.0
