time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302400,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8613832592964172,0.3790655434131622,0.3423419892787933,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8125309944152832,0.3147478997707367,0.2999207079410553,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8567710518836975,0.3725107908248901,0.2619533836841583,297.40411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7675809264183044,0.2654400467872619,0.2536488473415375,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.720835268497467,0.216843843460083,0.987166941165924,285.9742736816406,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,296.4189453125,285.974365234375,1.0,0.5007529854774475,1.0,1.0,0.0,1.0,-2.575131893157959,2.57512640953064,5.325115125742741e-06,1.985751748085022,1.0,1.0,0.0,127.84848022460938,148.0,25249.005859375,0.0,1536.2744140625,1.0,283.1499938964844,285.042236328125,291.16229248046875,292.8164367675781,293.1499938964844,293.1499938964844,283.1499938964844,22966.06640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7290509343147278,1.0,0.0,0.0,3.191303253173828,3.1913208961486816,6.795626177336089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.2568359375,0.0,994.9498901367188,1895.4371337890625,0.0,1847.1221923828125,0.7893893718719482,1.0,0.0,3.0,1.0,0.0
12302460,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.8556285500526428,0.3813337683677673,0.3445506989955902,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.8076246380805969,0.3172491192817688,0.3024635910987854,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9696044921875,0.8503742218017578,0.3737480044364929,0.2629425823688507,297.3975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9695739746094,0.7627428770065308,0.2673586308956146,0.2556473612785339,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.96954345703125,0.7159135937690735,0.2178245782852172,0.9924627542495728,285.9696044921875,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,296.4118347167969,285.9698486328125,1.0,0.506192684173584,1.0,1.0,0.0,1.0,-2.5907952785491943,2.590789794921875,5.390308160713175e-06,1.9979385137557983,1.0,1.0,0.0,133.02606201171875,148.0,25612.474609375,0.0,1580.4951171875,1.0,283.1499938964844,285.021728515625,291.201416015625,292.8771057128906,293.1499938964844,293.1499938964844,283.1499938964844,24133.91796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339759469032288,1.0,0.0,0.0,3.2721855640411377,3.2722039222717285,7.144455480556644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.32958984375,0.0,1072.45947265625,1895.4371337890625,0.0,1888.500244140625,0.8061997890472412,1.0,0.0,3.0,1.0,0.0
12302520,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.8544872999191284,0.3818988800048828,0.3450925350189209,297.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705505371094,0.8066471815109253,0.3178739547729492,0.3030908703804016,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.849078893661499,0.3740622997283935,0.2631876468658447,297.3960266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.7617970108985901,0.2678364515304565,0.256137490272522,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.7148938179016113,0.2180673331022262,0.9937403202056884,285.9705810546875,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,296.4101867675781,285.970947265625,1.0,0.5074354410171509,1.0,1.0,0.0,1.0,-2.594618558883667,2.594613075256348,5.40628525413922e-06,2.0009148120880127,1.0,1.0,0.0,134.16970825195312,136.0,25695.818359375,0.0,1590.8331298828125,1.0,283.1499938964844,285.0194396972656,291.21112060546875,292.8917541503906,293.1499938964844,293.1499938964844,283.1499938964844,24344.939453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351390719413757,1.0,0.0,0.0,3.286458969116211,3.286477565765381,7.206920713542786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.09814453125,0.0,1086.5552978515625,1895.4371337890625,0.0,1898.3233642578125,0.8126119375228882,1.0,0.0,3.0,1.0,0.0
12302580,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8587437272071838,0.3847078382968902,0.3475468754768371,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8113622665405273,0.3209990859031677,0.30597123503685,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8524008989334106,0.3756537735462188,0.264241099357605,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7660097479820251,0.2702206075191498,0.2583254873752594,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.717960774898529,0.2192756682634353,0.9988725781440736,285.969970703125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,296.4024658203125,285.9703674316406,1.0,0.5084822177886963,1.0,1.0,0.0,1.0,-2.611093759536743,2.611088275909424,5.475500074680895e-06,2.013787746429444,1.0,1.0,0.0,133.3009490966797,124.0,26113.6875,0.0,1609.9002685546875,1.0,283.1499938964844,285.0008239746094,291.2611083984375,292.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,25647.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408106923103333,1.0,0.0,0.0,3.3732259273529053,3.373245477676392,7.592489055241458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.17529296875,0.0,1174.9071044921875,1895.4371337890625,0.0,1946.4931640625,0.8338493704795837,1.0,0.0,3.0,1.0,0.0
12302640,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8587437272071838,0.3847078382968902,0.3475468754768371,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9699401855469,0.8113622665405273,0.3209990859031677,0.30597123503685,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.969970703125,0.8524008989334106,0.3756537735462188,0.264241099357605,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96990966796875,0.7660097479820251,0.2702206075191498,0.2583254873752594,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9698486328125,0.717960774898529,0.2192756682634353,0.9988725781440736,285.969970703125,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,296.4024658203125,285.9703674316406,1.0,0.5084822177886963,1.0,1.0,0.0,1.0,-2.611093759536743,2.611088275909424,5.475500074680895e-06,2.013787746429444,1.0,1.0,0.0,133.3009490966797,124.0,26113.6875,0.0,1609.9002685546875,1.0,283.1499938964844,285.0008239746094,291.2611083984375,292.9671936035156,293.1499938964844,293.1499938964844,283.1499938964844,25647.375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408106923103333,1.0,0.0,0.0,3.3732259273529053,3.373245477676392,7.592489055241458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.17529296875,0.0,1174.9071044921875,1895.4371337890625,0.0,1946.4931640625,0.8338493704795837,1.0,0.0,3.0,1.0,0.0
12302700,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8639234304428101,0.3861124813556671,0.3487054109573364,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8164260387420654,0.3225724995136261,0.3073469698429107,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.8570541739463806,0.3764696419239044,0.264728307723999,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.770860493183136,0.2714201807975769,0.2593514323234558,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9681701660156,0.7218537926673889,0.2198875546455383,1.0011141300201416,285.9681701660156,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,296.3990478515625,285.9683532714844,1.0,0.507776141166687,1.0,1.0,0.0,1.0,-2.618651390075684,2.6186459064483643,5.507379228220088e-06,2.019683599472046,1.0,1.0,0.0,130.9770050048828,124.0,26325.087890625,0.0,1610.1181640625,1.0,283.1499938964844,284.9893493652344,291.2864685058594,293.0054626464844,293.1499938964844,293.1499938964844,283.1499938964844,26398.673828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435145378112793,1.0,0.0,0.0,3.422276020050049,3.4222962856292725,7.814899163349764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.3134765625,0.0,1226.9091796875,1895.4371337890625,0.0,1969.610595703125,0.8430654406547546,1.0,0.0,3.0,1.0,0.0
12302760,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.8707568645477295,0.3875168263912201,0.3498284220695495,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710998535156,0.8227943181991577,0.3241539597511291,0.3086948692798614,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9711303710937,0.863328754901886,0.3772976696491241,0.265197604894638,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9710693359375,0.7771955132484436,0.2726257145404815,0.2603479623794555,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97100830078125,0.726906955242157,0.220505952835083,1.0032200813293457,285.9711303710937,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,296.3958740234375,285.9716186523437,1.0,0.5064866542816162,1.0,1.0,0.0,1.0,-2.62591290473938,2.625907182693481,5.538086043088697e-06,2.025343418121338,1.0,1.0,0.0,127.81107330322266,112.0,26512.501953125,0.0,1606.14306640625,1.0,283.1499938964844,284.9849548339844,291.3114318847656,293.04180908203125,293.1499938964844,293.1499938964844,283.1499938964844,26890.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460829615592957,1.0,0.0,0.0,3.454007148742676,3.4540278911590576,7.960489938341198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.49365234375,0.0,1261.354248046875,1895.4371337890625,0.0,1991.6605224609373,0.8536427617073059,1.0,0.0,3.0,1.0,0.0
12302820,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8891804218292236,0.3903133869171142,0.3520034551620483,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8393522500991821,0.3273355662822723,0.3113414943218231,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.880583643913269,0.3789799213409424,0.266106903553009,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.7940752506256104,0.2750502526760101,0.2622863948345184,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.7403672337532043,0.2217591851949691,1.0071831941604614,285.97393798828125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,296.3902282714844,285.9744567871094,1.0,0.5026624202728271,1.0,1.0,0.0,1.0,-2.6398913860321045,2.639885663986206,5.597413746727398e-06,2.036226749420166,1.0,1.0,0.0,119.67340087890624,100.0,26900.09765625,0.0,1589.2100830078125,1.0,283.1499938964844,284.971435546875,291.3619384765625,293.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,28092.015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510367631912231,1.0,0.0,0.0,3.5303311347961426,3.5303525924682617,8.316185358125949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4736328125,0.0,1346.8330078125,1895.4371337890625,0.0,2034.4271240234373,0.872359573841095,1.0,0.0,3.0,1.0,0.0
12302880,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.8891804218292236,0.3903133869171142,0.3520034551620483,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8393522500991821,0.3273355662822723,0.3113414943218231,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97393798828125,0.880583643913269,0.3789799213409424,0.266106903553009,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9738464355469,0.7940752506256104,0.2750502526760101,0.2622863948345184,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737854003906,0.7403672337532043,0.2217591851949691,1.0071831941604614,285.97393798828125,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,296.3902282714844,285.9744567871094,1.0,0.5026624202728271,1.0,1.0,0.0,1.0,-2.6398913860321045,2.639885663986206,5.597413746727398e-06,2.036226749420166,1.0,1.0,0.0,119.67340087890624,100.0,26900.09765625,0.0,1589.2100830078125,1.0,283.1499938964844,284.971435546875,291.3619384765625,293.1159362792969,293.1499938964844,293.1499938964844,283.1499938964844,28092.015625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7510367631912231,1.0,0.0,0.0,3.5303311347961426,3.5303525924682617,8.316185358125949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4736328125,0.0,1346.8330078125,1895.4371337890625,0.0,2034.4271240234373,0.872359573841095,1.0,0.0,3.0,1.0,0.0
12302940,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9147239327430724,0.3930834829807281,0.3541001379489898,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8620320558547974,0.3305345177650451,0.3139458298683166,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.904354989528656,0.3806859254837036,0.2669902145862579,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8160948753356934,0.2774853706359863,0.2641761004924774,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.7590907216072083,0.2230271250009536,1.010933756828308,285.9779663085937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,296.3851928710937,285.978515625,1.0,0.4977491796016693,1.0,1.0,0.0,1.0,-2.6533796787261963,2.653373956680298,5.654969299939694e-06,2.0467329025268555,1.0,1.0,0.0,109.9747085571289,88.0,27279.228515625,0.0,1564.3189697265625,1.0,283.1499938964844,284.9596252441406,291.41241455078125,293.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,29264.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557746171951294,1.0,0.0,0.0,3.603264331817627,3.603286743164064,8.663344033266185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.15576171875,0.0,1432.04248046875,1895.4371337890625,0.0,2075.61474609375,0.8902560472488403,1.0,0.0,3.0,1.0,0.0
12303000,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.9147239327430724,0.3930834829807281,0.3541001379489898,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779052734375,0.8620320558547974,0.3305345177650451,0.3139458298683166,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9779663085937,0.904354989528656,0.3806859254837036,0.2669902145862579,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8160948753356934,0.2774853706359863,0.2641761004924774,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.7590907216072083,0.2230271250009536,1.010933756828308,285.9779663085937,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,296.3851928710937,285.978515625,1.0,0.4977491796016693,1.0,1.0,0.0,1.0,-2.6533796787261963,2.653373956680298,5.654969299939694e-06,2.0467329025268555,1.0,1.0,0.0,109.9747085571289,88.0,27279.228515625,0.0,1564.3189697265625,1.0,283.1499938964844,284.9596252441406,291.41241455078125,293.1895751953125,293.1499938964844,293.1499938964844,283.1499938964844,29264.71484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557746171951294,1.0,0.0,0.0,3.603264331817627,3.603286743164064,8.663344033266185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.15576171875,0.0,1432.04248046875,1895.4371337890625,0.0,2075.61474609375,0.8902560472488403,1.0,0.0,3.0,1.0,0.0
12303060,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9510675668716432,0.3958143293857574,0.356130450963974,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8929473757743835,0.3337401747703552,0.3165229558944702,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.939159631729126,0.3824029266834259,0.2678568065166473,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8428003787994385,0.2799209356307983,0.2660326957702636,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7849308848381042,0.2242995053529739,1.0145457983016968,285.9828186035156,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,296.3806457519531,285.9833984375,1.0,0.4921802580356598,1.0,1.0,0.0,1.0,-2.666529417037964,2.666523694992065,5.711374797101598e-06,2.056980609893799,1.0,1.0,0.0,99.35944366455078,76.0,27650.84375,0.0,1534.5084228515625,1.0,283.1499938964844,284.9491271972656,291.4622802734375,293.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,30417.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603740692138672,1.0,0.0,0.0,3.673544645309448,3.673567771911621,9.004589287542331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.453125,0.0,1517.4820556640625,1895.4371337890625,0.0,2115.854736328125,0.9075093865394592,1.0,0.0,3.0,1.0,0.0
12303120,297.4080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9510675668716432,0.3958143293857574,0.356130450963974,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9827880859375,0.8929473757743835,0.3337401747703552,0.3165229558944702,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.939159631729126,0.3824029266834259,0.2678568065166473,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98272705078125,0.8428003787994385,0.2799209356307983,0.2660326957702636,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9826354980469,0.7849308848381042,0.2242995053529739,1.0145457983016968,285.9828186035156,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,296.3806457519531,285.9833984375,1.0,0.4921802580356598,1.0,1.0,0.0,1.0,-2.666529417037964,2.666523694992065,5.711374797101598e-06,2.056980609893799,1.0,1.0,0.0,99.35944366455078,76.0,27650.84375,0.0,1534.5084228515625,1.0,283.1499938964844,284.9491271972656,291.4622802734375,293.26239013671875,293.1499938964844,293.1499938964844,283.1499938964844,30417.44140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7603740692138672,1.0,0.0,0.0,3.673544645309448,3.673567771911621,9.004589287542331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.453125,0.0,1517.4820556640625,1895.4371337890625,0.0,2115.854736328125,0.9075093865394592,1.0,0.0,3.0,1.0,0.0
12303180,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.991320252418518,0.3984938859939575,0.3580977022647857,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.9381663799285888,0.3369424939155578,0.3190782070159912,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9814981818199158,0.3841206729412079,0.2687101662158966,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.880311131477356,0.2823478281497955,0.2678621709346771,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8195608258247375,0.2255673110485077,1.018047571182251,285.9881896972656,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,296.3763427734375,285.98876953125,1.0,0.4862099587917328,1.0,1.0,0.0,1.0,-2.679396152496338,2.6793904304504395,5.766849426436238e-06,2.067013502120972,1.0,1.0,0.0,88.20606994628906,79.0,28014.763671875,0.0,1501.529296875,1.0,283.1499938964844,284.9395751953125,291.51104736328125,293.3337707519531,293.1499938964844,293.1499938964844,283.1499938964844,31556.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648758888244629,1.0,0.0,0.0,3.7416834831237793,3.741707563400269,9.341731015410916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.2001953125,0.0,1603.4993896484375,1895.4371337890625,0.0,2155.473876953125,0.9242425560951232,1.0,0.0,3.0,1.0,0.0
12303240,297.4022827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.991320252418518,0.3984938859939575,0.3580977022647857,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881286621094,0.9381663799285888,0.3369424939155578,0.3190782070159912,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9881896972656,0.9814981818199158,0.3841206729412079,0.2687101662158966,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98809814453125,0.880311131477356,0.2823478281497955,0.2678621709346771,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9880065917969,0.8195608258247375,0.2255673110485077,1.018047571182251,285.9881896972656,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,296.3763427734375,285.98876953125,1.0,0.4862099587917328,1.0,1.0,0.0,1.0,-2.679396152496338,2.6793904304504395,5.766849426436238e-06,2.067013502120972,1.0,1.0,0.0,88.20606994628906,79.0,28014.763671875,0.0,1501.529296875,1.0,283.1499938964844,284.9395751953125,291.51104736328125,293.3337707519531,293.1499938964844,293.1499938964844,283.1499938964844,31556.302734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648758888244629,1.0,0.0,0.0,3.7416834831237793,3.741707563400269,9.341731015410916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.2001953125,0.0,1603.4993896484375,1895.4371337890625,0.0,2155.473876953125,0.9242425560951232,1.0,0.0,3.0,1.0,0.0
12303300,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9990000128746032,0.3999031484127044,0.3564767837524414,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9537636637687684,0.3385286927223205,0.3204585313796997,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.9928038716316224,0.384965717792511,0.2692140936851501,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8935192227363586,0.2835448384284973,0.2688778042793274,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8303329348564148,0.2261865586042404,1.020283579826355,285.98876953125,284.95001220703125,296.36492919921875,288.5126647949219,296.36309814453125,296.37451171875,285.9887084960937,1.0,0.4849442839622497,1.0,1.0,0.0,1.0,-2.68333101272583,2.683325290679932,5.784114819107344e-06,2.070200204849243,1.0,1.0,0.0,85.23600006103516,79.0,28185.73046875,0.0,1493.5535888671875,1.0,283.1499938964844,284.9315490722656,291.5350646972656,293.3695068359375,293.1499938964844,293.1499938964844,283.1499938964844,32256.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671151757240295,1.0,0.0,0.0,3.782944917678833,3.78296971321106,9.548899697620072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.57080078125,0.0,1657.134765625,1895.4371337890625,0.0,2175.264404296875,0.9315655827522278,1.0,0.0,3.0,1.0,0.0
12303360,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9990000128746032,0.4020927548408508,0.3504893183708191,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.961029589176178,0.3400793373584747,0.3218821585178375,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.9975088834762572,0.3857729136943817,0.2697490155696869,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8999603986740112,0.2847062051296234,0.2699364721775055,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.8353597521781921,0.2267743051052093,1.0227354764938354,285.9890441894531,284.95001220703125,296.40826416015625,288.5362243652344,296.4064636230469,296.376220703125,285.9891662597656,1.0,0.4840834438800812,1.0,1.0,0.0,1.0,-2.6830084323883057,2.6830027103424072,5.782834250567248e-06,2.0700039863586426,1.0,1.0,0.0,83.96939086914062,97.0,28295.986328125,0.0,1487.1478271484375,1.0,283.1499938964844,284.9264221191406,291.5574951171875,293.4005126953125,293.1499938964844,293.1499938964844,283.1499938964844,32685.125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691985368728638,1.0,0.0,0.0,3.808018684387207,3.8080434799194336,9.67590040090727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.27294921875,0.0,1690.3045654296875,1895.4371337890625,0.0,2193.724365234375,0.9405368566513062,1.0,0.0,3.0,1.0,0.0
12303420,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9990000128746032,0.406061589717865,0.3578962683677673,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.957080900669098,0.3431743681430816,0.3248528838157654,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9933974146842957,0.387379914522171,0.2709070146083832,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8960569500923157,0.2870201468467712,0.2721765637397766,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8313363790512085,0.2279559969902038,1.0282961130142212,285.99835205078125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,296.3783569335937,285.9996032714844,1.0,0.4895044863224029,1.0,1.0,0.0,1.0,-2.706212520599365,2.706206798553467,5.88278635405004e-06,2.087665557861328,1.0,1.0,0.0,86.3403549194336,115.0,28725.9140625,0.0,1530.357177734375,1.0,283.1499938964844,284.9221496582031,291.6015319824219,293.4660339355469,293.1499938964844,293.1499938964844,283.04998779296875,33807.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730789184570312,1.0,0.0,0.0,3.8728506565094,3.8728764057159424,1.0008172921516234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.64111328125,0.0,1778.1160888671875,1895.4371337890625,0.0,2228.228271484375,0.9554644227027892,1.0,0.0,3.0,1.0,0.0
12303480,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9990000128746032,0.406061589717865,0.3578962683677673,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.957080900669098,0.3431743681430816,0.3248528838157654,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.9933974146842957,0.387379914522171,0.2709070146083832,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981384277344,0.8960569500923157,0.2870201468467712,0.2721765637397766,297.269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979553222656,0.8313363790512085,0.2279559969902038,1.0282961130142212,285.99835205078125,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,296.3783569335937,285.9996032714844,1.0,0.4895044863224029,1.0,1.0,0.0,1.0,-2.706212520599365,2.706206798553467,5.88278635405004e-06,2.087665557861328,1.0,1.0,0.0,86.3403549194336,115.0,28725.9140625,0.0,1530.357177734375,1.0,283.1499938964844,284.9221496582031,291.6015319824219,293.4660339355469,293.1499938964844,293.1499938964844,283.04998779296875,33807.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730789184570312,1.0,0.0,0.0,3.8728506565094,3.8728764057159424,1.0008172921516234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.64111328125,0.0,1778.1160888671875,1895.4371337890625,0.0,2228.228271484375,0.9554644227027892,1.0,0.0,3.0,1.0,0.0
12303540,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9812539219856262,0.4066106081008911,0.3659833073616028,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.92686265707016,0.3459588587284088,0.3278916776180267,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9674922227859496,0.3886204957962036,0.2720914483070373,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.870240330696106,0.2890487015247345,0.2744981944561004,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8083914518356323,0.2288673520088195,1.034309148788452,285.9410705566406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,296.3617553710937,285.9403381347656,1.0,0.4994640946388244,1.0,1.0,0.0,1.0,-2.732842206954956,2.7328360080718994,5.996702839183854e-06,2.107064962387085,1.0,1.0,0.0,95.124755859375,133.0,29382.95703125,0.0,1607.9560546875,1.0,283.0520935058594,284.8406066894531,291.6674499511719,293.585693359375,293.1499938964844,293.1499938964844,282.75,34748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831220626831055,1.0,0.0,0.0,3.926359176635742,3.9263856410980233,1.0286635188094806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.59716796875,0.0,1852.84033203125,1895.4371337890625,0.0,2318.216552734375,0.9665257930755616,1.0,0.0,3.0,1.0,0.0
12303600,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9410705566406,0.9812539219856262,0.4066106081008911,0.3659833073616028,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.92686265707016,0.3459588587284088,0.3278916776180267,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.94110107421875,0.9674922227859496,0.3886204957962036,0.2720914483070373,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9413146972656,0.870240330696106,0.2890487015247345,0.2744981944561004,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9414978027344,0.8083914518356323,0.2288673520088195,1.034309148788452,285.9410705566406,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,296.3617553710937,285.9403381347656,1.0,0.4994640946388244,1.0,1.0,0.0,1.0,-2.732842206954956,2.7328360080718994,5.996702839183854e-06,2.107064962387085,1.0,1.0,0.0,95.124755859375,133.0,29382.95703125,0.0,1607.9560546875,1.0,283.0520935058594,284.8406066894531,291.6674499511719,293.585693359375,293.1499938964844,293.1499938964844,282.75,34748.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831220626831055,1.0,0.0,0.0,3.926359176635742,3.9263856410980233,1.0286635188094806e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5252.59716796875,0.0,1852.84033203125,1895.4371337890625,0.0,2318.216552734375,0.9665257930755616,1.0,0.0,3.0,1.0,0.0
12303660,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.939504086971283,0.4066523611545563,0.3666881322860718,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.8870358467102051,0.3476455807685852,0.3302376270294189,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.76544189453125,0.9234470129013062,0.3887915909290313,0.2728064656257629,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.765380859375,0.8364467620849609,0.2901462614536285,0.2762679159641266,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7653503417969,0.774715006351471,0.2290439903736114,1.0384936332702637,285.76544189453125,284.95001220703125,296.6398620605469,288.660400390625,296.83642578125,296.34307861328125,285.7663269042969,1.0,0.5091274380683899,0.7658969163894653,0.7658969163894653,0.3519999980926513,1.0,-2.742720603942871,1.9479403495788568,0.7947803139686584,1.324725866317749,1.0,1.0,0.0,108.5402374267578,133.0,30715.298828125,0.0,1682.4713134765625,1.0,282.7597045898437,284.619140625,291.7504272460937,293.7749938964844,293.1499938964844,293.1499938964844,282.75,35204.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802498459815979,1.0,0.0,0.0,3.952059507369995,3.9520864486694336,1.0421739489174795e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.78515625,0.0,1889.4630126953125,1895.4371337890625,0.0,2494.290283203125,0.9726401567459106,1.0,0.0,3.0,1.0,0.0
12303720,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76885986328125,0.9337583780288696,0.4066884219646454,0.3667565882205963,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.882416307926178,0.3478588759899139,0.3305067420005798,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.768798828125,0.9177817702293396,0.3887995779514313,0.2728585004806518,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7685852050781,0.8324398994445801,0.2902781665325165,0.2764634490013122,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7683410644531,0.7706112861633301,0.2290480136871338,1.038866639137268,285.76885986328125,284.95001220703125,296.64874267578125,288.6650695800781,296.87750244140625,296.3407592773437,285.7706298828125,1.0,0.5104975700378418,0.7339737415313721,0.7339737415313721,0.4000000059604645,1.0,-2.7438697814941406,1.8093880414962769,0.9344817996025084,1.186252236366272,1.0,1.0,0.0,110.46308135986328,151.0,30822.3515625,0.0,1692.6749267578125,1.0,282.75604248046875,284.619140625,291.7479553222656,293.7716369628906,293.1499938964844,293.1499938964844,282.45001220703125,35252.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038619756698608,1.0,0.0,0.0,3.9547431468963614,3.954770088195801,1.0435899184813024e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5387.0634765625,0.0,1893.3148193359373,1895.4371337890625,0.0,2506.786865234375,0.9732785820961,1.0,0.0,3.0,1.0,0.0
12303780,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.8946705460548401,0.4068126082420349,0.3674530386924743,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8504254221916199,0.3493987619876861,0.332644909620285,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8810026049613953,0.3886103332042694,0.2732298672199249,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8031431436538696,0.2911597192287445,0.2779840528964996,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.7423143982887268,0.2288791239261627,1.0414026975631714,285.6584777832031,284.95001220703125,296.7198791503906,288.7021789550781,297.10113525390625,296.32135009765625,285.660400390625,1.0,0.522345244884491,0.4679474830627441,0.4679474830627441,0.800000011920929,1.0,-2.752587080001831,0.9927207231521606,1.7598663568496704,0.3689019381999969,1.0,1.0,0.0,126.77045440673828,169.0,32644.56640625,0.0,1781.403564453125,1.0,282.4559936523437,284.420166015625,291.7988586425781,293.9366455078125,293.1499938964844,293.1499938964844,282.1499938964844,35554.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267247080802917,1.0,0.0,0.0,3.971658945083618,3.971686124801636,1.052536504175805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.28857421875,0.0,1917.7139892578125,1895.4371337890625,0.0,2717.9775390625,0.9773024320602416,1.0,0.0,3.0,1.0,0.0
12303840,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6584777832031,0.8946705460548401,0.4068126082420349,0.3674530386924743,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583557128906,0.8504254221916199,0.3493987619876861,0.332644909620285,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.658447265625,0.8810026049613953,0.3886103332042694,0.2732298672199249,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6581726074219,0.8031431436538696,0.2911597192287445,0.2779840528964996,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.65789794921875,0.7423143982887268,0.2288791239261627,1.0414026975631714,285.6584777832031,284.95001220703125,296.7198791503906,288.7021789550781,297.10113525390625,296.32135009765625,285.660400390625,1.0,0.522345244884491,0.4679474830627441,0.4679474830627441,0.800000011920929,1.0,-2.752587080001831,0.9927207231521606,1.7598663568496704,0.3689019381999969,1.0,1.0,0.0,126.77045440673828,169.0,32644.56640625,0.0,1781.403564453125,1.0,282.4559936523437,284.420166015625,291.7988586425781,293.9366455078125,293.1499938964844,293.1499938964844,282.1499938964844,35554.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267247080802917,1.0,0.0,0.0,3.971658945083618,3.971686124801636,1.052536504175805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5537.28857421875,0.0,1917.7139892578125,1895.4371337890625,0.0,2717.9775390625,0.9773024320602416,1.0,0.0,3.0,1.0,0.0
12303900,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54962158203125,0.8796846270561218,0.4068458080291748,0.3678591251373291,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.8377209901809692,0.350099116563797,0.3336814641952514,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5497741699219,0.8663183450698853,0.3884607255458832,0.2734085917472839,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55084228515625,0.7900608777999878,0.2915322780609131,0.2787065505981445,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521240234375,0.7310101389884949,0.2287254929542541,1.0424494743347168,285.54962158203125,284.95001220703125,296.7534484863281,288.71942138671875,297.1761474609375,296.3122863769531,285.5442810058594,1.0,0.5285063982009888,0.3349343538284302,0.3349343538284302,1.0,1.0,-2.756659984588623,0.6553823351860046,2.1012775897979736,0.030990432947874,1.0,1.0,0.0,135.0957794189453,169.0,34051.26953125,0.0,1828.1241455078125,1.0,282.1932983398437,284.25201416015625,291.8470153808594,294.11553955078125,293.1499938964844,293.1499938964844,282.1499938964844,35656.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410567045211792,1.0,0.0,0.0,3.977341651916504,3.9773690700531006,1.0555506833043182e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.7197265625,0.0,1925.9576416015625,1895.4371337890625,0.0,2851.589599609375,0.978654146194458,1.0,0.0,3.0,1.0,0.0
12303960,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228576660156,0.8655399084091187,0.4067599475383758,0.3681169152259826,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52294921875,0.8257970213890076,0.3507049083709717,0.3346136212348938,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5228881835937,0.852609395980835,0.3882097005844116,0.2734976708889007,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5231018066406,0.7775898575782776,0.291818618774414,0.2793394029140472,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5233764648437,0.7201710343360901,0.2284933477640152,1.0431406497955322,285.5228271484375,284.95001220703125,296.7856140136719,288.7357482910156,297.1742248535156,296.3025817871094,285.52154541015625,1.0,0.534620463848114,0.3564583361148834,0.3564583361148834,1.0,1.0,-2.759793519973755,0.6856428384780884,2.074150562286377,0.0605246312916278,1.0,1.0,0.0,143.9987335205078,172.0,34289.2109375,0.0,1874.6514892578125,1.0,282.1559143066406,284.2164306640625,291.8340759277344,294.08367919921875,293.1499938964844,293.1499938964844,281.8500061035156,35735.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497517704963684,1.0,0.0,0.0,3.9817240238189697,3.9817514419555664,1.0578780802461552e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.603515625,0.0,1932.330810546875,1895.4371337890625,0.0,2932.94580078125,0.9796964526176452,1.0,0.0,3.0,1.0,0.0
12304020,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8485623598098755,0.4059942364692688,0.3680694997310638,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8112198114395142,0.3515007793903351,0.3359776139259338,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.8361778259277344,0.3872338533401489,0.273288756608963,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.7626959681510925,0.2920244336128235,0.2801331281661987,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7056381702423096,0.2277126610279083,1.0424187183380127,285.3222045898437,284.95001220703125,296.8454284667969,288.76544189453125,297.1552429199219,296.2803955078125,285.3205871582031,1.0,0.5421304702758789,0.3995062708854675,0.3995062708854675,1.0,1.0,-2.761219024658203,0.794278085231781,1.966940879821777,0.1688891798257827,1.0,1.0,0.0,156.202880859375,160.0,35329.65234375,0.0,1933.7503662109373,1.0,281.8558654785156,283.9759216308594,291.8445129394531,294.1700134277344,293.1499938964844,293.1499938964844,281.54998779296875,35842.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690181374549866,1.0,0.0,0.0,3.987707138061523,3.98773455619812,1.0610596063997946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.48583984375,0.0,1941.0546875,1895.4371337890625,0.0,3113.599853515625,0.9811195135116576,1.0,0.0,3.0,1.0,0.0
12304080,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3222045898437,0.8485623598098755,0.4059942364692688,0.3680694997310638,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3223571777344,0.8112198114395142,0.3515007793903351,0.3359776139259338,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.322265625,0.8361778259277344,0.3872338533401489,0.273288756608963,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.7626959681510925,0.2920244336128235,0.2801331281661987,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228759765625,0.7056381702423096,0.2277126610279083,1.0424187183380127,285.3222045898437,284.95001220703125,296.8454284667969,288.76544189453125,297.1552429199219,296.2803955078125,285.3205871582031,1.0,0.5421304702758789,0.3995062708854675,0.3995062708854675,1.0,1.0,-2.761219024658203,0.794278085231781,1.966940879821777,0.1688891798257827,1.0,1.0,0.0,156.202880859375,160.0,35329.65234375,0.0,1933.7503662109373,1.0,281.8558654785156,283.9759216308594,291.8445129394531,294.1700134277344,293.1499938964844,293.1499938964844,281.54998779296875,35842.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690181374549866,1.0,0.0,0.0,3.987707138061523,3.98773455619812,1.0610596063997946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.48583984375,0.0,1941.0546875,1895.4371337890625,0.0,3113.599853515625,0.9811195135116576,1.0,0.0,3.0,1.0,0.0
12304140,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8443545699119568,0.4046813547611236,0.3671072721481323,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8081978559494019,0.3518733978271484,0.3365259766578674,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8320010304450989,0.3857950568199157,0.2724401354789734,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7594719529151917,0.2918543517589569,0.2801606655120849,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7014415264129639,0.2266042530536651,1.0383001565933228,285.1155090332031,284.95001220703125,296.8987731933594,288.79083251953125,297.140625,296.256591796875,285.11358642578125,1.0,0.5423933267593384,0.4425542056560516,0.4425542056560516,1.0,1.0,-2.754793167114258,0.8918606042861938,1.8629324436187744,0.2679350972175598,1.0,1.0,0.0,158.7855682373047,148.0,36281.609375,0.0,1935.3001708984373,1.0,281.55584716796875,283.7312316894531,291.8472900390625,294.2326965332031,293.1499938964844,293.1499938964844,281.25,35906.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832945823669434,1.0,0.0,0.0,3.9912617206573486,3.991289138793945,1.0629520375005086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1044921875,0.0,1946.2498779296875,1895.4371337890625,0.0,3247.447998046875,0.9819648861885072,1.0,0.0,3.0,1.0,0.0
12304200,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1155090332031,0.8443545699119568,0.4046813547611236,0.3671072721481323,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.8081978559494019,0.3518733978271484,0.3365259766578674,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8320010304450989,0.3857950568199157,0.2724401354789734,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7594719529151917,0.2918543517589569,0.2801606655120849,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.7014415264129639,0.2266042530536651,1.0383001565933228,285.1155090332031,284.95001220703125,296.8987731933594,288.79083251953125,297.140625,296.256591796875,285.11358642578125,1.0,0.5423933267593384,0.4425542056560516,0.4425542056560516,1.0,1.0,-2.754793167114258,0.8918606042861938,1.8629324436187744,0.2679350972175598,1.0,1.0,0.0,158.7855682373047,148.0,36281.609375,0.0,1935.3001708984373,1.0,281.55584716796875,283.7312316894531,291.8472900390625,294.2326965332031,293.1499938964844,293.1499938964844,281.25,35906.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832945823669434,1.0,0.0,0.0,3.9912617206573486,3.991289138793945,1.0629520375005086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5869.1044921875,0.0,1946.2498779296875,1895.4371337890625,0.0,3247.447998046875,0.9819648861885072,1.0,0.0,3.0,1.0,0.0
