time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8470209836959839,0.4030472934246063,0.3656006157398224,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8119658827781677,0.3519922792911529,0.3365717828273773,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8344647288322449,0.3841012418270111,0.2712141573429107,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7625905871391296,0.2914655208587646,0.2797204554080963,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7034410238265991,0.2253175675868988,1.0321457386016846,284.9115295410156,284.95001220703125,296.94512939453125,288.8116455078125,297.1405029296875,296.2334289550781,284.909912109375,1.0,0.5386338233947754,0.4380577504634857,0.4380577504634857,1.0,1.0,-2.7436418533325195,0.8810452818870544,1.8625966310501096,0.2596747577190399,0.9990564584732056,0.9990564584732056,0.0,155.36572265625,136.0,37326.0390625,0.0,1901.89111328125,1.0,281.2558288574219,283.4925842285156,291.8560485839844,294.3012084960937,293.1499938964844,293.1499938964844,280.95001220703125,35970.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949979543685913,1.0,0.0,0.0,3.992750644683838,3.9927780628204346,1.06374534425413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2939453125,0.0,1948.7344970703125,1895.4371337890625,0.0,3356.9150390625,0.982335925102234,1.0,0.0,3.0,1.0,0.0
12304320,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8470209836959839,0.4030472934246063,0.3656006157398224,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.8119658827781677,0.3519922792911529,0.3365717828273773,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8344647288322449,0.3841012418270111,0.2712141573429107,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.7625905871391296,0.2914655208587646,0.2797204554080963,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7034410238265991,0.2253175675868988,1.0321457386016846,284.9115295410156,284.95001220703125,296.94512939453125,288.8116455078125,297.1405029296875,296.2334289550781,284.909912109375,1.0,0.5386338233947754,0.4380577504634857,0.4380577504634857,1.0,1.0,-2.7436418533325195,0.8810452818870544,1.8625966310501096,0.2596747577190399,0.9990564584732056,0.9990564584732056,0.0,155.36572265625,136.0,37326.0390625,0.0,1901.89111328125,1.0,281.2558288574219,283.4925842285156,291.8560485839844,294.3012084960937,293.1499938964844,293.1499938964844,280.95001220703125,35970.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949979543685913,1.0,0.0,0.0,3.992750644683838,3.9927780628204346,1.06374534425413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.2939453125,0.0,1948.7344970703125,1895.4371337890625,0.0,3356.9150390625,0.982335925102234,1.0,0.0,3.0,1.0,0.0
12304380,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8540087342262268,0.401159405708313,0.3637433052062988,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.8197075724601746,0.3519323766231537,0.3363108932971954,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8410962224006653,0.3822401762008667,0.2697690725326538,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.7697464823722839,0.2909304201602936,0.2790034413337707,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7092700600624084,0.2239294350147247,1.0248661041259766,284.7063903808594,284.95001220703125,296.98394775390625,288.82745361328125,297.13922119140625,296.2117614746094,284.7046813964844,1.0,0.5324151515960693,0.4335612952709198,0.4335612952709198,1.0,1.0,-2.7297518253326416,0.8657834529876709,1.8639684915542605,0.2475470751523971,0.9941043257713318,0.9941043257713318,0.0,148.55934143066406,124.0,38388.49609375,0.0,1848.781005859375,1.0,280.955810546875,283.2584228515625,291.87017822265625,294.3804016113281,293.1499938964844,293.1499938964844,280.6499938964844,36120.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064807295799256,1.0,0.0,0.0,3.988848924636841,3.9888763427734375,1.0616672625474166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.666015625,0.0,1944.8282470703125,1895.4371337890625,0.0,3463.9150390625,0.9815362691879272,1.0,0.0,3.0,1.0,0.0
12304440,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7063903808594,0.8540087342262268,0.401159405708313,0.3637433052062988,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7065124511719,0.8197075724601746,0.3519323766231537,0.3363108932971954,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8410962224006653,0.3822401762008667,0.2697690725326538,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70672607421875,0.7697464823722839,0.2909304201602936,0.2790034413337707,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70709228515625,0.7092700600624084,0.2239294350147247,1.0248661041259766,284.7063903808594,284.95001220703125,296.98394775390625,288.82745361328125,297.13922119140625,296.2117614746094,284.7046813964844,1.0,0.5324151515960693,0.4335612952709198,0.4335612952709198,1.0,1.0,-2.7297518253326416,0.8657834529876709,1.8639684915542605,0.2475470751523971,0.9941043257713318,0.9941043257713318,0.0,148.55934143066406,124.0,38388.49609375,0.0,1848.781005859375,1.0,280.955810546875,283.2584228515625,291.87017822265625,294.3804016113281,293.1499938964844,293.1499938964844,280.6499938964844,36120.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064807295799256,1.0,0.0,0.0,3.988848924636841,3.9888763427734375,1.0616672625474166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6079.666015625,0.0,1944.8282470703125,1895.4371337890625,0.0,3463.9150390625,0.9815362691879272,1.0,0.0,3.0,1.0,0.0
12304500,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.55242919921875,0.8589117527008057,0.400113433599472,0.3627426028251648,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531311035156,0.8247644901275635,0.3518504798412323,0.3361218571662903,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5526733398437,0.845768928527832,0.3812646567821502,0.269012987613678,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.7746410369873047,0.2906228005886078,0.2785925269126892,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5566101074219,0.7132502794265747,0.2232164442539215,1.0210376977920532,284.5523986816406,284.95001220703125,297.0003967285156,288.8333435058594,297.1379699707031,296.2016906738281,284.5424499511719,1.0,0.5287003517150879,0.4313130676746368,0.4313130676746368,1.0,1.0,-2.722319841384888,0.8579518795013428,1.864367961883545,0.2413806766271591,0.9899640083312988,0.9899640083312988,0.0,144.31903076171875,124.0,39370.12890625,0.0,1817.7918701171875,1.0,280.6929931640625,283.07086181640625,291.9027404785156,294.5223083496094,293.1499938964844,293.1499938964844,280.6499938964844,36216.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147717356681824,1.0,0.0,0.0,3.984620332717896,3.984647750854492,1.0594175137157436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.82666015625,0.0,1940.0545654296875,1895.4371337890625,0.0,3540.8330078125,0.9806115031242372,1.0,0.0,3.0,1.0,0.0
12304560,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.49957275390625,0.8643441796302795,0.398943543434143,0.3615387976169586,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.49969482421875,0.8302850127220154,0.3516977727413177,0.335811048746109,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4996337890625,0.8509965538978577,0.3802142739295959,0.2681544423103332,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4999084472656,0.7800710797309875,0.2902564108371734,0.278080403804779,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.50030517578125,0.7175136804580688,0.2224636673927307,1.0168646574020386,284.49957275390625,284.95001220703125,297.0147399902344,288.837890625,297.1356506347656,296.19158935546875,284.4977722167969,1.0,0.5246561765670776,0.4316318929195404,0.4316318929195404,1.0,1.0,-2.713838577270508,0.8550861477851868,1.8587523698806765,0.2404077053070068,0.9863832592964172,0.9863832592964172,0.0,139.80813598632812,112.0,39381.5625,0.0,1784.111328125,1.0,280.6558837890625,283.0242004394531,291.8799133300781,294.4535827636719,293.1499938964844,293.1499938964844,280.3500061035156,36299.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178715348243712,1.0,0.0,0.0,3.978419780731201,3.978447198867798,1.0561229828454088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6184.71337890625,0.0,1932.613525390625,1895.4371337890625,0.0,3569.502685546875,0.9792807102203368,1.0,0.0,3.0,1.0,0.0
12304620,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8778213262557983,0.3964418768882751,0.3590228855609894,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.8436440229415894,0.351288229227066,0.3351055681705475,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.8640466332435608,0.3780416548252105,0.2664017081260681,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914123535156,0.7932893633842468,0.2894448935985565,0.276986300945282,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918395996094,0.7275916934013367,0.220920130610466,1.008325695991516,284.29107666015625,284.95001220703125,297.03692626953125,288.8426208496094,297.1294860839844,296.17236328125,284.28924560546875,1.0,0.5158799290657043,0.4322695732116699,0.4322695732116699,1.0,1.0,-2.69628643989563,0.8498559594154358,1.846430420875549,0.2390738874673843,0.9758712649345398,0.9758712649345398,0.0,129.94393920898438,100.0,40295.03125,0.0,1712.6046142578125,1.0,280.35595703125,282.7901611328125,291.8824768066406,294.5154113769531,293.1499938964844,293.1499938964844,280.04998779296875,36509.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287888407707214,1.0,0.0,0.0,3.960360288619995,3.9603874683380127,1.0465564628248103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.306640625,0.0,1910.7841796875,1895.4371337890625,0.0,3670.03466796875,0.9753226041793824,1.0,0.0,3.0,1.0,0.0
12304680,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.29107666015625,0.8778213262557983,0.3964418768882751,0.3590228855609894,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.8436440229415894,0.351288229227066,0.3351055681705475,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2911376953125,0.8640466332435608,0.3780416548252105,0.2664017081260681,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2914123535156,0.7932893633842468,0.2894448935985565,0.276986300945282,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2918395996094,0.7275916934013367,0.220920130610466,1.008325695991516,284.29107666015625,284.95001220703125,297.03692626953125,288.8426208496094,297.1294860839844,296.17236328125,284.28924560546875,1.0,0.5158799290657043,0.4322695732116699,0.4322695732116699,1.0,1.0,-2.69628643989563,0.8498559594154358,1.846430420875549,0.2390738874673843,0.9758712649345398,0.9758712649345398,0.0,129.94393920898438,100.0,40295.03125,0.0,1712.6046142578125,1.0,280.35595703125,282.7901611328125,291.8824768066406,294.5154113769531,293.1499938964844,293.1499938964844,280.04998779296875,36509.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287888407707214,1.0,0.0,0.0,3.960360288619995,3.9603874683380127,1.0465564628248103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6284.306640625,0.0,1910.7841796875,1895.4371337890625,0.0,3670.03466796875,0.9753226041793824,1.0,0.0,3.0,1.0,0.0
12304740,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0826721191406,0.8946916460990906,0.3937091529369354,0.3562676310539245,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827941894531,0.8603797554969788,0.350706398487091,0.3342132866382599,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08270263671875,0.8806060552597046,0.3757453858852386,0.2645445168018341,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.8093836307525635,0.2884991466999054,0.2757410109043121,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.7399333119392395,0.2192965000867843,0.9993156790733336,284.0826721191406,284.95001220703125,297.04998779296875,288.8412780761719,297.1215515136719,296.1546630859375,284.080810546875,1.0,0.5063885450363159,0.432907223701477,0.432907223701477,1.0,1.0,-2.677349090576172,0.8440827131271362,1.833266377449036,0.2374825626611709,0.9625813961029052,0.9625813961029052,0.0,119.43936157226562,88.0,41135.6796875,0.0,1637.0712890625,1.0,280.0560913085937,282.5579528808594,291.87799072265625,294.56561279296875,293.1499938964844,293.1499938964844,279.75,36753.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939014196395874,1.0,0.0,0.0,3.93337655067444,3.933403491973877,1.0323437891202047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6328125,0.0,1877.9630126953125,1895.4371337890625,0.0,3763.47705078125,0.9693773984909058,1.0,0.0,3.0,1.0,0.0
12304800,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0826721191406,0.8946916460990906,0.3937091529369354,0.3562676310539245,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0827941894531,0.8603797554969788,0.350706398487091,0.3342132866382599,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.08270263671875,0.8806060552597046,0.3757453858852386,0.2645445168018341,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0830078125,0.8093836307525635,0.2884991466999054,0.2757410109043121,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0834045410156,0.7399333119392395,0.2192965000867843,0.9993156790733336,284.0826721191406,284.95001220703125,297.04998779296875,288.8412780761719,297.1215515136719,296.1546630859375,284.080810546875,1.0,0.5063885450363159,0.432907223701477,0.432907223701477,1.0,1.0,-2.677349090576172,0.8440827131271362,1.833266377449036,0.2374825626611709,0.9625813961029052,0.9625813961029052,0.0,119.43936157226562,88.0,41135.6796875,0.0,1637.0712890625,1.0,280.0560913085937,282.5579528808594,291.87799072265625,294.56561279296875,293.1499938964844,293.1499938964844,279.75,36753.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939014196395874,1.0,0.0,0.0,3.93337655067444,3.933403491973877,1.0323437891202047e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.6328125,0.0,1877.9630126953125,1895.4371337890625,0.0,3763.47705078125,0.9693773984909058,1.0,0.0,3.0,1.0,0.0
12304860,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8773803710937,0.9153321385383606,0.3908910751342773,0.3534418046474457,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774719238281,0.8805170059204102,0.3499875962734222,0.3331987857818603,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8774108886719,0.9004017114639282,0.3734156489372253,0.2626716792583465,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.87774658203125,0.8268063068389893,0.2874679267406463,0.2744209170341491,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8782043457031,0.7548845410346985,0.2176641821861267,0.9902914762496948,283.8773498535156,284.95001220703125,297.0544128417969,288.8358459472656,297.1124267578125,296.13922119140625,283.8753356933594,1.0,0.4967668056488037,0.4332840144634247,0.4332840144634247,1.0,1.0,-2.65805459022522,0.837602436542511,1.8204522132873533,0.2352493554353714,0.947138488292694,0.947138488292694,0.0,109.00448608398438,88.0,41915.19140625,0.0,1562.3701171875,1.0,279.7573547363281,282.33026123046875,291.8711853027344,294.6118469238281,293.1499938964844,293.1499938964844,279.75,37033.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948368489742279,1.0,0.0,0.0,3.897541284561157,3.8975679874420166,1.013618998513266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.9248046875,0.0,1834.6593017578125,1895.4371337890625,0.0,3848.252197265625,0.9614673256874084,1.0,0.0,3.0,1.0,0.0
12304920,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8757629394531,0.916352152824402,0.3907826840877533,0.3533192574977875,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8758544921875,0.8814549446105957,0.3499618470668793,0.3331524133682251,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,283.87579345703125,0.901317298412323,0.3733254373073578,0.262591004371643,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8760681152344,0.8275904655456543,0.2874285876750946,0.2743625938892364,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,283.87646484375,0.7555899024009705,0.2175993174314499,0.9899048209190368,283.875732421875,284.95001220703125,297.054443359375,288.8355712890625,297.112060546875,296.138671875,283.8739624023437,1.0,0.4963560402393341,0.4332996904850006,0.4332996904850006,1.0,1.0,-2.657219886779785,0.8373199105262756,1.8198999166488647,0.235148087143898,0.9465444087982178,0.9465444087982178,0.0,108.56501770019533,76.0,41902.96875,0.0,1559.2158203125,1.0,279.7562866210937,282.3291320800781,291.8680114746094,294.6053771972656,293.1499938964844,293.1499938964844,279.45001220703125,37041.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483490586280824,1.0,0.0,0.0,3.8958706855773926,3.895897388458252,1.0127502036993974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.51318359375,0.0,1832.622802734375,1895.4371337890625,0.0,3848.0771484375,0.961097776889801,1.0,0.0,3.0,1.0,0.0
12304980,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6720886230469,0.9456488490104676,0.3876949846744537,0.3502124845981598,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.9082579016685486,0.349069207906723,0.3319409787654876,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.672119140625,0.9296532869338988,0.3707955479621887,0.2605526745319366,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.8500292301177979,0.2862469553947449,0.2728685438632965,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.7761215567588806,0.2158412635326385,0.9801695942878724,283.67205810546875,284.95001220703125,297.0513916015625,288.8275756835937,297.1012878417969,296.12420654296875,283.6704406738281,1.0,0.485885739326477,0.4336921870708465,0.4336921870708465,1.0,1.0,-2.6360888481140137,0.8301465511322021,1.8059422969818115,0.2326119095087051,0.9278168678283693,0.9278168678283693,0.0,97.47140502929688,64.0,42593.59765625,0.0,1480.1375732421875,1.0,279.4565734863281,282.10552978515625,291.8554077148437,294.6374206542969,293.1499938964844,293.1499938964844,279.1499938964844,37382.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566864371299744,1.0,0.0,0.0,3.845847368240357,3.8458735942840576,9.86909640232625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.78076171875,0.0,1773.072509765625,1895.4371337890625,0.0,3922.994140625,0.9500543475151062,1.0,0.0,3.0,1.0,0.0
12305040,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6720886230469,0.9456488490104676,0.3876949846744537,0.3502124845981598,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6721496582031,0.9082579016685486,0.349069207906723,0.3319409787654876,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.672119140625,0.9296532869338988,0.3707955479621887,0.2605526745319366,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.8500292301177979,0.2862469553947449,0.2728685438632965,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6727600097656,0.7761215567588806,0.2158412635326385,0.9801695942878724,283.67205810546875,284.95001220703125,297.0513916015625,288.8275756835937,297.1012878417969,296.12420654296875,283.6704406738281,1.0,0.485885739326477,0.4336921870708465,0.4336921870708465,1.0,1.0,-2.6360888481140137,0.8301465511322021,1.8059422969818115,0.2326119095087051,0.9278168678283693,0.9278168678283693,0.0,97.47140502929688,64.0,42593.59765625,0.0,1480.1375732421875,1.0,279.4565734863281,282.10552978515625,291.8554077148437,294.6374206542969,293.1499938964844,293.1499938964844,279.1499938964844,37382.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566864371299744,1.0,0.0,0.0,3.845847368240357,3.8458735942840576,9.86909640232625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.78076171875,0.0,1773.072509765625,1895.4371337890625,0.0,3922.994140625,0.9500543475151062,1.0,0.0,3.0,1.0,0.0
12305100,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.5234069824219,0.9624350666999816,0.3861316740512848,0.3486647009849548,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.52398681640625,0.926218569278717,0.3485890328884125,0.3313176035881042,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.5236511230469,0.9473862051963806,0.369514524936676,0.2595369219779968,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5253295898437,0.8641811013221741,0.285633772611618,0.2721104919910431,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.52783203125,0.7890152335166931,0.2149566560983657,0.9753002524375916,283.5233764648437,284.95001220703125,297.0471496582031,288.82275390625,297.0950622558594,296.1170654296875,283.5130310058594,1.0,0.4805184304714203,0.4338884055614471,0.4338884055614471,1.0,1.0,-2.625497579574585,0.8265455961227417,1.7989521026611328,0.2313269227743148,0.9168741703033448,0.9168741703033448,0.0,91.82709503173828,64.0,43353.07421875,0.0,1440.58056640625,1.0,279.19659423828125,281.9288635253906,291.8730773925781,294.7533569335937,293.1499938964844,293.1499938964844,279.1499938964844,37589.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9628540873527528,1.0,0.0,0.0,3.8155808448791504,3.815606832504273,9.71436861618713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.71630859375,0.0,1737.7413330078125,1895.4371337890625,0.0,3977.986083984375,0.9433521032333374,1.0,0.0,3.0,1.0,0.0
12305160,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.4717712402344,0.9792757630348206,0.3845089375972748,0.3469955325126648,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.47186279296875,0.9465569257736206,0.3480452299118042,0.3305982053279876,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4718017578125,0.9658865332603456,0.3681745529174804,0.258444994688034,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.4720458984375,0.8805076479911804,0.2849701046943664,0.2712770104408264,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.4724426269531,0.8036020994186401,0.2140383720397949,0.9701947569847108,283.4717712402344,284.95001220703125,297.0411376953125,288.8174133300781,297.0880432128906,296.1095275878906,283.47027587890625,1.0,0.4750435948371887,0.4341704547405243,0.4341704547405243,1.0,1.0,-2.6141796112060547,0.8228370547294617,1.7913424968719482,0.2300987243652343,0.9064514636993408,0.9064514636993408,0.0,86.2371826171875,67.0,43191.94140625,0.0,1400.61474609375,1.0,279.1569519042969,281.8890075683594,291.8411560058594,294.662841796875,293.1499938964844,293.1499938964844,278.8500061035156,37789.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641267657279968,1.0,0.0,0.0,3.7808408737182617,3.7808666229248047,9.538280210108496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.80224609375,0.0,1697.5318603515625,1895.4371337890625,0.0,3989.28564453125,0.9357233047485352,1.0,0.0,3.0,1.0,0.0
12305220,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.9940166473388672,0.3812310993671417,0.343912810087204,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782592773437,0.9666624069213868,0.3468862175941467,0.3293495178222656,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782287597656,0.9826976656913756,0.3654576241970062,0.2564340829849243,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784118652344,0.8980394005775452,0.283593475818634,0.2698132693767547,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2786865234375,0.817846417427063,0.2121871709823608,0.961057186126709,283.2781982421875,284.95001220703125,297.0240783691406,288.80517578125,297.07330322265625,296.09576416015625,283.2772216796875,1.0,0.468638926744461,0.4347345530986786,0.4347345530986786,1.0,1.0,-2.593818187713623,0.8162994980812073,1.777518630027771,0.2279704958200454,0.8825503587722778,0.8825503587722778,0.0,80.59439849853516,85.0,43753.828125,0.0,1349.063720703125,1.0,278.8575134277344,281.6864013671875,291.82568359375,294.6838684082031,293.1499938964844,293.1499938964844,279.1499938964844,38270.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970857560634613,1.0,0.0,0.0,3.697905778884888,3.697930812835693,9.124414077632536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.8310546875,0.0,1604.32958984375,1895.4371337890625,0.0,4048.75830078125,0.9174914956092834,1.0,0.0,3.0,1.0,0.0
12305280,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.2781982421875,0.9940166473388672,0.3812310993671417,0.343912810087204,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782592773437,0.9666624069213868,0.3468862175941467,0.3293495178222656,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.2782287597656,0.9826976656913756,0.3654576241970062,0.2564340829849243,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2784118652344,0.8980394005775452,0.283593475818634,0.2698132693767547,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.2786865234375,0.817846417427063,0.2121871709823608,0.961057186126709,283.2781982421875,284.95001220703125,297.0240783691406,288.80517578125,297.07330322265625,296.09576416015625,283.2772216796875,1.0,0.468638926744461,0.4347345530986786,0.4347345530986786,1.0,1.0,-2.593818187713623,0.8162994980812073,1.777518630027771,0.2279704958200454,0.8825503587722778,0.8825503587722778,0.0,80.59439849853516,85.0,43753.828125,0.0,1349.063720703125,1.0,278.8575134277344,281.6864013671875,291.82568359375,294.6838684082031,293.1499938964844,293.1499938964844,279.1499938964844,38270.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970857560634613,1.0,0.0,0.0,3.697905778884888,3.697930812835693,9.124414077632536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5927.8310546875,0.0,1604.32958984375,1895.4371337890625,0.0,4048.75830078125,0.9174914956092834,1.0,0.0,3.0,1.0,0.0
12305340,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877319335937,0.9815992712974548,0.379802256822586,0.3421939015388489,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.487548828125,0.9526336193084716,0.3468852937221527,0.3290810883045196,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4876403808594,0.9689862728118896,0.3641895353794098,0.255292147397995,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4871520996094,0.8848315477371216,0.2832003235816955,0.2692299485206604,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4863586425781,0.8054789304733276,0.2111437767744064,0.9556424617767334,283.4877319335937,284.95001220703125,297.0005798339844,288.7910461425781,297.0652770996094,296.0946960449219,283.4911193847656,1.0,0.4696898162364959,0.4352986514568329,0.4352986514568329,1.0,1.0,-2.5828351974487305,0.8133367300033569,1.769498586654663,0.2271623909473419,0.8646599054336548,0.8646599054336548,0.0,83.36029052734375,103.0,42234.5390625,0.0,1347.1541748046875,1.0,279.1421813964844,281.9326171875,291.7234191894531,294.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,38333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530074596405028,1.0,0.0,0.0,3.609933853149414,3.6099579334259033,8.695444080331072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.775390625,0.0,1506.3170166015625,1895.4371337890625,0.0,3890.014892578125,0.8979815244674683,1.0,0.0,3.0,1.0,0.0
12305400,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4877319335937,0.9815992712974548,0.379802256822586,0.3421939015388489,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.487548828125,0.9526336193084716,0.3468852937221527,0.3290810883045196,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4876403808594,0.9689862728118896,0.3641895353794098,0.255292147397995,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4871520996094,0.8848315477371216,0.2832003235816955,0.2692299485206604,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4863586425781,0.8054789304733276,0.2111437767744064,0.9556424617767334,283.4877319335937,284.95001220703125,297.0005798339844,288.7910461425781,297.0652770996094,296.0946960449219,283.4911193847656,1.0,0.4696898162364959,0.4352986514568329,0.4352986514568329,1.0,1.0,-2.5828351974487305,0.8133367300033569,1.769498586654663,0.2271623909473419,0.8646599054336548,0.8646599054336548,0.0,83.36029052734375,103.0,42234.5390625,0.0,1347.1541748046875,1.0,279.1421813964844,281.9326171875,291.7234191894531,294.4156188964844,293.1499938964844,293.1499938964844,279.45001220703125,38333.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530074596405028,1.0,0.0,0.0,3.609933853149414,3.6099579334259033,8.695444080331072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.775390625,0.0,1506.3170166015625,1895.4371337890625,0.0,3890.014892578125,0.8979815244674683,1.0,0.0,3.0,1.0,0.0
12305460,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.9542463421821594,0.3798167705535888,0.3422528207302093,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.9229952692985536,0.3480262756347656,0.3302342295646667,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.9396129250526428,0.364292174577713,0.2553906142711639,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.8602821826934814,0.2838707864284515,0.2699467837810516,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.7820219397544861,0.2110408395528793,0.9556758999824524,283.7261657714844,284.95001220703125,296.970947265625,288.77508544921875,297.0630187988281,296.1050109863281,283.7301940917969,1.0,0.4757154583930969,0.43586465716362,0.43586465716362,1.0,1.0,-2.5853021144866943,0.815497636795044,1.7698044776916504,0.2285633087158203,0.8502035140991211,0.8502035140991211,0.0,90.96454620361328,121.0,40929.9921875,0.0,1383.828369140625,1.0,279.4410400390625,282.20849609375,291.6966552734375,294.2860412597656,293.1499938964844,293.1499938964844,279.75,38209.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339501857757568,1.0,0.0,0.0,3.5262272357940674,3.52625060081482,8.296862574752595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.4404296875,0.0,1415.7486572265625,1895.4371337890625,0.0,3717.294921875,0.8793258666992188,1.0,0.0,3.0,1.0,0.0
12305520,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.7261657714844,0.9542463421821594,0.3798167705535888,0.3422528207302093,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7259826660156,0.9229952692985536,0.3480262756347656,0.3302342295646667,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.72607421875,0.9396129250526428,0.364292174577713,0.2553906142711639,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7254943847656,0.8602821826934814,0.2838707864284515,0.2699467837810516,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7245788574219,0.7820219397544861,0.2110408395528793,0.9556758999824524,283.7261657714844,284.95001220703125,296.970947265625,288.77508544921875,297.0630187988281,296.1050109863281,283.7301940917969,1.0,0.4757154583930969,0.43586465716362,0.43586465716362,1.0,1.0,-2.5853021144866943,0.815497636795044,1.7698044776916504,0.2285633087158203,0.8502035140991211,0.8502035140991211,0.0,90.96454620361328,121.0,40929.9921875,0.0,1383.828369140625,1.0,279.4410400390625,282.20849609375,291.6966552734375,294.2860412597656,293.1499938964844,293.1499938964844,279.75,38209.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339501857757568,1.0,0.0,0.0,3.5262272357940674,3.52625060081482,8.296862574752595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.4404296875,0.0,1415.7486572265625,1895.4371337890625,0.0,3717.294921875,0.8793258666992188,1.0,0.0,3.0,1.0,0.0
12305580,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688720703125,0.9186480641365052,0.3804080486297607,0.3430778384208679,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686889648437,0.8914417028427124,0.3497365415096283,0.3321539163589477,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.9047707319259644,0.3650535643100738,0.2561374008655548,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.8340924382209778,0.2851079106330871,0.2714236378669739,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672241210937,0.756665825843811,0.2114855945110321,0.959147810935974,283.9689025878906,284.95001220703125,296.9355773925781,288.7574157714844,297.0619812011719,296.11993408203125,283.9730834960937,1.0,0.4850666522979736,0.4364306926727295,0.4364306926727295,1.0,1.0,-2.595438003540039,0.8205858469009399,1.774852275848389,0.2312315702438354,0.8390105366706848,0.8390105366706848,0.0,102.05819702148438,139.0,39746.55078125,0.0,1446.1029052734375,1.0,279.7402648925781,282.4855651855469,291.6905212402344,294.20123291015625,293.1499938964844,293.1499938964844,280.04998779296875,37960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178511500358582,1.0,0.0,0.0,3.4514591693878174,3.451481580734253,7.948748361741309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.64892578125,0.0,1337.1671142578125,1895.4371337890625,0.0,3569.314453125,0.8625990152359009,1.0,0.0,3.0,1.0,0.0
12305640,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9688720703125,0.9186480641365052,0.3804080486297607,0.3430778384208679,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9686889648437,0.8914417028427124,0.3497365415096283,0.3321539163589477,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9687805175781,0.9047707319259644,0.3650535643100738,0.2561374008655548,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9682006835937,0.8340924382209778,0.2851079106330871,0.2714236378669739,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9672241210937,0.756665825843811,0.2114855945110321,0.959147810935974,283.9689025878906,284.95001220703125,296.9355773925781,288.7574157714844,297.0619812011719,296.11993408203125,283.9730834960937,1.0,0.4850666522979736,0.4364306926727295,0.4364306926727295,1.0,1.0,-2.595438003540039,0.8205858469009399,1.774852275848389,0.2312315702438354,0.8390105366706848,0.8390105366706848,0.0,102.05819702148438,139.0,39746.55078125,0.0,1446.1029052734375,1.0,279.7402648925781,282.4855651855469,291.6905212402344,294.20123291015625,293.1499938964844,293.1499938964844,280.04998779296875,37960.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178511500358582,1.0,0.0,0.0,3.4514591693878174,3.451481580734253,7.948748361741309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5524.64892578125,0.0,1337.1671142578125,1895.4371337890625,0.0,3569.314453125,0.8625990152359009,1.0,0.0,3.0,1.0,0.0
12305700,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1298522949219,0.9018731117248536,0.3807989954948425,0.3436079323291778,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1293029785156,0.8768335580825806,0.3507022261619568,0.3332626819610595,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12957763671875,0.8893988132476807,0.3655580282211303,0.256629467010498,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.127685546875,0.8216160535812378,0.2858382761478424,0.2723155617713928,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.12457275390625,0.7448312640190125,0.2118259221315384,0.9616501927375792,284.12994384765625,284.95001220703125,296.91583251953125,288.7479858398437,297.0610656738281,296.1277770996094,284.1427307128906,1.0,0.4905854761600494,0.436713695526123,0.436713695526123,1.0,1.0,-2.6020753383636475,0.8237307071685791,1.778344750404358,0.2328302264213562,0.8350949883460999,0.8350949883460999,0.0,108.632568359375,139.0,38786.4765625,0.0,1484.0794677734375,1.0,279.9926147460937,282.6803283691406,291.66357421875,294.0682983398437,293.1499938964844,293.1499938964844,280.04998779296875,37788.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085978269577026,1.0,0.0,0.0,3.418264150619507,3.418286323547364,7.796587055963755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5672.3759765625,0.0,1302.8394775390625,1895.4371337890625,0.0,3483.58642578125,0.8551809191703796,1.0,0.0,3.0,1.0,0.0
12305760,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2091369628906,0.8872401714324951,0.381304383277893,0.3443073034286499,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.208984375,0.863419771194458,0.3517667055130005,0.334513396024704,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20904541015625,0.8751760721206665,0.3661766350269317,0.2572427690029144,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2084655761719,0.8096540570259094,0.2866605818271637,0.2733373343944549,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20751953125,0.7341117858886719,0.2122554033994674,0.9647216796875,284.20916748046875,284.95001220703125,296.8948059082031,288.7381591796875,297.0601806640625,296.1363220214844,284.2132873535156,1.0,0.4965310394763946,0.4367276728153229,0.4367276728153229,1.0,1.0,-2.610072135925293,0.8268609046936035,1.7832111120224,0.2341074049472808,0.8309999704360962,0.8309999704360962,0.0,115.65306854248048,157.0,38648.40234375,0.0,1526.081787109375,1.0,280.0395202636719,282.7580261230469,291.6827392578125,294.1252746582031,293.1499938964844,293.1499938964844,280.3500061035156,37624.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042304158210754,1.0,0.0,0.0,3.3891055583953857,3.389127254486084,7.664140753149695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.18115234375,0.0,1273.1068115234375,1895.4371337890625,0.0,3442.9853515625,0.8485734462738037,1.0,0.0,3.0,1.0,0.0
12305820,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.8608690500259399,0.3823990523815155,0.3457935452461242,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8397678732872009,0.353999525308609,0.337149977684021,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.8498979806900024,0.3675359487533569,0.258576899766922,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.7862604856491089,0.288409411907196,0.2755227982997894,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.7144668698310852,0.2132315188646316,0.9716347455978394,284.44366455078125,284.95001220703125,296.8489990234375,288.7174072265625,297.0568542480469,296.1528015136719,284.44757080078125,1.0,0.5092751979827881,0.4367556571960449,0.4367556571960449,1.0,1.0,-2.627559423446656,0.8336169719696045,1.7939424514770508,0.2368393838405609,0.8260719180107117,0.8260719180107117,0.0,130.97454833984375,145.0,37617.9140625,0.0,1618.663818359375,1.0,280.33892822265625,283.0229187011719,291.66925048828125,294.0487365722656,293.1499938964844,293.1499938964844,280.6499938964844,37235.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920790553092957,1.0,0.0,0.0,3.341356039047241,3.341377258300781,7.449700092365674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.232421875,0.0,1224.59521484375,1895.4371337890625,0.0,3329.64501953125,0.8377352952957153,1.0,0.0,3.0,1.0,0.0
12305880,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.8608690500259399,0.3823990523815155,0.3457935452461242,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4434814453125,0.8397678732872009,0.353999525308609,0.337149977684021,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.8498979806900024,0.3675359487533569,0.258576899766922,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4430236816406,0.7862604856491089,0.288409411907196,0.2755227982997894,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.442138671875,0.7144668698310852,0.2132315188646316,0.9716347455978394,284.44366455078125,284.95001220703125,296.8489990234375,288.7174072265625,297.0568542480469,296.1528015136719,284.44757080078125,1.0,0.5092751979827881,0.4367556571960449,0.4367556571960449,1.0,1.0,-2.627559423446656,0.8336169719696045,1.7939424514770508,0.2368393838405609,0.8260719180107117,0.8260719180107117,0.0,130.97454833984375,145.0,37617.9140625,0.0,1618.663818359375,1.0,280.33892822265625,283.0229187011719,291.66925048828125,294.0487365722656,293.1499938964844,293.1499938964844,280.6499938964844,37235.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920790553092957,1.0,0.0,0.0,3.341356039047241,3.341377258300781,7.449700092365674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5341.232421875,0.0,1224.59521484375,1895.4371337890625,0.0,3329.64501953125,0.8377352952957153,1.0,0.0,3.0,1.0,0.0
12305940,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.855460524559021,0.3836934268474579,0.3470461368560791,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8356132507324219,0.3563998639583587,0.3395222425460815,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8449240922927856,0.3691005110740661,0.2597406208515167,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.7819973826408386,0.2903201580047607,0.2774381637573242,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.7104147672653198,0.2143779247999191,0.9773042798042296,284.6666564941406,284.95001220703125,296.7984924316406,288.6952514648437,297.0513000488281,296.1683044433594,284.6699523925781,1.0,0.513468325138092,0.4367836415767669,0.4367836415767669,1.0,1.0,-2.6424314975738525,0.8393667340278625,1.8030647039413448,0.2392173111438751,0.8240415453910828,0.8240415453910828,0.0,135.50637817382812,133.0,36595.00390625,0.0,1660.0565185546875,1.0,280.6384582519531,283.2754821777344,291.6506652832031,293.9690246582031,293.1499938964844,293.1499938964844,280.95001220703125,36824.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806447982788086,1.0,0.0,0.0,3.309215784072876,3.309237003326416,7.307074270102021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.68798828125,0.0,1191.6434326171875,1895.4371337890625,0.0,3222.623291015625,0.8303139805793762,1.0,0.0,3.0,1.0,0.0
12306000,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6666259765625,0.855460524559021,0.3836934268474579,0.3470461368560791,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8356132507324219,0.3563998639583587,0.3395222425460815,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66656494140625,0.8449240922927856,0.3691005110740661,0.2597406208515167,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66607666015625,0.7819973826408386,0.2903201580047607,0.2774381637573242,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.665283203125,0.7104147672653198,0.2143779247999191,0.9773042798042296,284.6666564941406,284.95001220703125,296.7984924316406,288.6952514648437,297.0513000488281,296.1683044433594,284.6699523925781,1.0,0.513468325138092,0.4367836415767669,0.4367836415767669,1.0,1.0,-2.6424314975738525,0.8393667340278625,1.8030647039413448,0.2392173111438751,0.8240415453910828,0.8240415453910828,0.0,135.50637817382812,133.0,36595.00390625,0.0,1660.0565185546875,1.0,280.6384582519531,283.2754821777344,291.6506652832031,293.9690246582031,293.1499938964844,293.1499938964844,280.95001220703125,36824.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806447982788086,1.0,0.0,0.0,3.309215784072876,3.309237003326416,7.307074270102021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.68798828125,0.0,1191.6434326171875,1895.4371337890625,0.0,3222.623291015625,0.8303139805793762,1.0,0.0,3.0,1.0,0.0
12306060,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.86129230260849,0.3852214515209198,0.3482429981231689,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.841918408870697,0.3589911162853241,0.3417921662330627,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8507851362228394,0.3709114491939544,0.2608640193939209,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7883824110031128,0.2924200594425201,0.2792491018772125,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7157695889472961,0.2157265394926071,0.9825338125228882,284.8783264160156,284.95001220703125,296.74365234375,288.6718139648437,297.04412841796875,296.18341064453125,284.8812255859375,1.0,0.513285219669342,0.4366012811660766,0.4366012811660766,1.0,1.0,-2.656407117843628,0.8443373441696167,1.8120697736740112,0.2409627437591552,0.8247522711753845,0.8247522711753845,0.0,132.92929077148438,121.0,35666.52734375,0.0,1668.397705078125,1.0,280.93817138671875,283.52105712890625,291.62896728515625,293.8892822265625,293.1499938964844,293.1499938964844,281.25,36412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694590330123901,1.0,0.0,0.0,3.292726516723633,3.292747259140014,7.234434633573983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.28857421875,0.0,1173.60986328125,1895.4371337890625,0.0,3117.736083984375,0.8263307809829712,1.0,0.0,3.0,1.0,0.0
