time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.86129230260849,0.3852214515209198,0.3482429981231689,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.841918408870697,0.3589911162853241,0.3417921662330627,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8507851362228394,0.3709114491939544,0.2608640193939209,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7883824110031128,0.2924200594425201,0.2792491018772125,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7157695889472961,0.2157265394926071,0.9825338125228882,284.8783264160156,284.95001220703125,296.74365234375,288.6718139648437,297.04412841796875,296.18341064453125,284.8812255859375,1.0,0.513285219669342,0.4366012811660766,0.4366012811660766,1.0,1.0,-2.656407117843628,0.8443373441696167,1.8120697736740112,0.2409627437591552,0.8247522711753845,0.8247522711753845,0.0,132.92929077148438,121.0,35666.52734375,0.0,1668.397705078125,1.0,280.93817138671875,283.52105712890625,291.62896728515625,293.8892822265625,293.1499938964844,293.1499938964844,281.25,36412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694590330123901,1.0,0.0,0.0,3.292726516723633,3.292747259140014,7.234434633573983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.28857421875,0.0,1173.60986328125,1895.4371337890625,0.0,3117.736083984375,0.8263307809829712,1.0,0.0,3.0,1.0,0.0
12306180,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8746327757835388,0.3869471251964569,0.3494734168052673,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8552904725074768,0.3617560267448425,0.3440712094306946,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8639516234397888,0.3729421496391296,0.2620297074317932,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8017284870147705,0.294691801071167,0.2810679078102112,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.726629376411438,0.2172600477933883,0.9878622889518738,285.0812072753906,284.95001220703125,296.6848449707031,288.647216796875,297.0356750488281,296.1985168457031,285.083740234375,1.0,0.5105515718460083,0.4364188909530639,0.4364188909530639,1.0,1.0,-2.6706128120422363,0.8493773341178894,1.821235418319702,0.2427163124084472,0.8281066417694092,0.8281066417694092,0.0,126.33416748046876,109.0,34814.6015625,0.0,1658.833740234375,1.0,281.238037109375,283.7610778808594,291.60748291015625,293.8155212402344,293.1499938964844,293.1499938964844,281.54998779296875,36011.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588839173316956,1.0,0.0,0.0,3.291499614715576,3.291520357131958,7.229044740597601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.82373046875,0.0,1169.7740478515625,1895.4371337890625,0.0,3018.5380859375,0.8257125020027161,1.0,0.0,3.0,1.0,0.0
12306240,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.8746327757835388,0.3869471251964569,0.3494734168052673,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8552904725074768,0.3617560267448425,0.3440712094306946,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.8639516234397888,0.3729421496391296,0.2620297074317932,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8017284870147705,0.294691801071167,0.2810679078102112,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.726629376411438,0.2172600477933883,0.9878622889518738,285.0812072753906,284.95001220703125,296.6848449707031,288.647216796875,297.0356750488281,296.1985168457031,285.083740234375,1.0,0.5105515718460083,0.4364188909530639,0.4364188909530639,1.0,1.0,-2.6706128120422363,0.8493773341178894,1.821235418319702,0.2427163124084472,0.8281066417694092,0.8281066417694092,0.0,126.33416748046876,109.0,34814.6015625,0.0,1658.833740234375,1.0,281.238037109375,283.7610778808594,291.60748291015625,293.8155212402344,293.1499938964844,293.1499938964844,281.54998779296875,36011.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588839173316956,1.0,0.0,0.0,3.291499614715576,3.291520357131958,7.229044740597601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.82373046875,0.0,1169.7740478515625,1895.4371337890625,0.0,3018.5380859375,0.8257125020027161,1.0,0.0,3.0,1.0,0.0
12306300,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176513671875,0.8837276697158813,0.3878487348556518,0.3500696420669555,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.21728515625,0.8643537163734436,0.3631798923015594,0.3452022969722748,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.21746826171875,0.8729492425918579,0.3740081489086151,0.262611448764801,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.21600341796875,0.8104292154312134,0.2958703935146332,0.281973272562027,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7337105870246887,0.2180762737989425,0.9905561804771424,285.2178039550781,284.95001220703125,296.654052734375,288.6344909667969,297.03082275390625,296.2057800292969,285.2281799316406,1.0,0.5085893273353577,0.43632772564888,0.43632772564888,1.0,1.0,-2.6777124404907227,0.8518941402435303,1.8258183002471924,0.2435924410820007,0.8312023878097534,0.8312023878097534,0.0,122.1133041381836,109.0,34040.78515625,0.0,1649.781494140625,1.0,281.48797607421875,283.9337463378906,291.5719909667969,293.68798828125,293.1499938964844,293.1499938964844,281.54998779296875,35805.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515773415565491,1.0,0.0,0.0,3.296127319335937,3.29614806175232,7.249386158036941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.96875,0.0,1172.63671875,1895.4371337890625,0.0,2950.046630859375,0.82659512758255,1.0,0.0,3.0,1.0,0.0
12306360,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772521972656,0.8947831988334656,0.3888465166091919,0.3507730066776275,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.8753721714019775,0.3646773397922516,0.3464061915874481,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2772216796875,0.8839090466499329,0.3751621842384338,0.2632612287998199,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768859863281,0.8202464580535889,0.2971159219741821,0.2829398512840271,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763366699219,0.7422502636909485,0.218955397605896,0.99349182844162,285.2772827148437,284.95001220703125,296.6224060058594,288.6215209960937,297.0259094238281,296.21343994140625,285.279541015625,1.0,0.5063832998275757,0.4362326562404632,0.4362326562404632,1.0,1.0,-2.6854734420776367,0.8546549081802368,1.8308185338974,0.2445559203624725,0.8340274095535278,0.8340274095535278,0.0,117.37955474853516,97.0,33999.18359375,0.0,1639.2740478515625,1.0,281.5382385253906,283.99267578125,291.5843200683594,293.7426147460937,293.1499938964844,293.1499938964844,281.8500061035156,35627.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488259315490723,1.0,0.0,0.0,3.3048369884490967,3.3048577308654785,7.287748644557723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5025.95654296875,0.0,1179.4703369140625,1895.4371337890625,0.0,2924.275146484375,0.8283200263977051,1.0,0.0,3.0,1.0,0.0
12306420,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.9238910675048828,0.3909085094928741,0.352167934179306,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.9030033946037292,0.3677447438240051,0.3488253057003021,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.9116947650909424,0.3775558173656463,0.2645749449729919,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8438441157341003,0.2996793091297149,0.2848902344703674,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.7641173005104065,0.2207947224378585,0.9995207190513612,285.4675598144531,284.95001220703125,296.55670166015625,288.5948486328125,297.0148620605469,296.22808837890625,285.4695739746094,1.0,0.5014352202415466,0.4360425472259521,0.4360425472259521,1.0,1.0,-2.701222896575928,0.860257089138031,1.840965747833252,0.2465196698904037,0.8424484133720398,0.8424484133720398,0.0,107.03893280029295,85.0,33211.2265625,0.0,1614.3529052734375,1.0,281.8383483886719,284.21685791015625,291.5594482421875,293.6697692871094,293.1499938964844,293.1499938964844,282.1499938964844,35267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390698432922363,1.0,0.0,0.0,3.3317933082580566,3.3318142890930176,7.407120392599609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.09765625,0.0,1202.12353515625,1895.4371337890625,0.0,2833.026123046875,0.8339651823043823,1.0,0.0,3.0,1.0,0.0
12306480,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.9238910675048828,0.3909085094928741,0.352167934179306,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.9030033946037292,0.3677447438240051,0.3488253057003021,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4674987792969,0.9116947650909424,0.3775558173656463,0.2645749449729919,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.8438441157341003,0.2996793091297149,0.2848902344703674,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.7641173005104065,0.2207947224378585,0.9995207190513612,285.4675598144531,284.95001220703125,296.55670166015625,288.5948486328125,297.0148620605469,296.22808837890625,285.4695739746094,1.0,0.5014352202415466,0.4360425472259521,0.4360425472259521,1.0,1.0,-2.701222896575928,0.860257089138031,1.840965747833252,0.2465196698904037,0.8424484133720398,0.8424484133720398,0.0,107.03893280029295,85.0,33211.2265625,0.0,1614.3529052734375,1.0,281.8383483886719,284.21685791015625,291.5594482421875,293.6697692871094,293.1499938964844,293.1499938964844,282.1499938964844,35267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390698432922363,1.0,0.0,0.0,3.3317933082580566,3.3318142890930176,7.407120392599609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4956.09765625,0.0,1202.12353515625,1895.4371337890625,0.0,2833.026123046875,0.8339651823043823,1.0,0.0,3.0,1.0,0.0
12306540,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.9639989137649536,0.3931256830692291,0.3536697924137115,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.9439621567726136,0.3709509372711181,0.3513419032096863,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.9526410102844238,0.3801126480102539,0.2659780383110046,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.876907229423523,0.3023719489574432,0.286930114030838,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.7948505878448486,0.2227638363838195,1.0059828758239746,285.65362548828125,284.95001220703125,296.4880676269531,288.5673217773437,297.0025939941406,296.24237060546875,285.6554260253906,1.0,0.4960931539535522,0.4358524680137634,0.4358524680137634,1.0,1.0,-2.717953681945801,0.8662270903587341,1.8517265319824217,0.2486317157745361,0.8533247709274292,0.8533247709274292,0.0,95.8813247680664,88.0,32443.837890625,0.0,1586.7198486328125,1.0,282.1387634277344,284.4354553222656,291.53289794921875,293.59649658203125,293.1499938964844,293.1499938964844,282.45001220703125,34936.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829450786113739,1.0,0.0,0.0,3.3712198734283447,3.3712410926818848,7.583461751892173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.1806640625,0.0,1237.21484375,1895.4371337890625,0.0,2743.33349609375,0.8424151539802551,1.0,0.0,3.0,1.0,0.0
12306600,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535949707031,0.9639989137649536,0.3931256830692291,0.3536697924137115,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6535339355469,0.9439621567726136,0.3709509372711181,0.3513419032096863,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.653564453125,0.9526410102844238,0.3801126480102539,0.2659780383110046,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6533203125,0.876907229423523,0.3023719489574432,0.286930114030838,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.7948505878448486,0.2227638363838195,1.0059828758239746,285.65362548828125,284.95001220703125,296.4880676269531,288.5673217773437,297.0025939941406,296.24237060546875,285.6554260253906,1.0,0.4960931539535522,0.4358524680137634,0.4358524680137634,1.0,1.0,-2.717953681945801,0.8662270903587341,1.8517265319824217,0.2486317157745361,0.8533247709274292,0.8533247709274292,0.0,95.8813247680664,88.0,32443.837890625,0.0,1586.7198486328125,1.0,282.1387634277344,284.4354553222656,291.53289794921875,293.59649658203125,293.1499938964844,293.1499938964844,282.45001220703125,34936.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829450786113739,1.0,0.0,0.0,3.3712198734283447,3.3712410926818848,7.583461751892173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.1806640625,0.0,1237.21484375,1895.4371337890625,0.0,2743.33349609375,0.8424151539802551,1.0,0.0,3.0,1.0,0.0
12306660,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.9874303936958312,0.3954896628856659,0.3555019795894623,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.9712371826171876,0.3742896318435669,0.3541921377182007,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.9781864285469056,0.382823497056961,0.2676430940628052,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9015610814094543,0.305183082818985,0.2892922461032867,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8166224956512451,0.2248455882072448,1.0139590501785278,285.840087890625,284.95001220703125,296.4168701171875,288.5390625,296.9891967773437,296.2562255859375,285.8418884277344,1.0,0.4952708780765533,0.4355439841747284,0.4355439841747284,1.0,1.0,-2.738001108169556,0.8732015490531921,1.8647994995117188,0.2509755790233612,0.8666877150535583,0.8666877150535583,0.0,90.10023498535156,106.0,31731.060546875,0.0,1588.5362548828125,1.0,282.4392395019531,284.6534729003906,291.5057983398437,293.52557373046875,293.1499938964844,293.1499938964844,282.75,34635.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199634552001953,1.0,0.0,0.0,3.4218645095825195,3.4218862056732178,7.813019919922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.96240234375,0.0,1284.287353515625,1895.4371337890625,0.0,2655.23095703125,0.8534120321273804,1.0,0.0,3.0,1.0,0.0
12306720,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8400573730469,0.9874303936958312,0.3954896628856659,0.3555019795894623,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.9712371826171876,0.3742896318435669,0.3541921377182007,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.9781864285469056,0.382823497056961,0.2676430940628052,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398132324219,0.9015610814094543,0.305183082818985,0.2892922461032867,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.8166224956512451,0.2248455882072448,1.0139590501785278,285.840087890625,284.95001220703125,296.4168701171875,288.5390625,296.9891967773437,296.2562255859375,285.8418884277344,1.0,0.4952708780765533,0.4355439841747284,0.4355439841747284,1.0,1.0,-2.738001108169556,0.8732015490531921,1.8647994995117188,0.2509755790233612,0.8666877150535583,0.8666877150535583,0.0,90.10023498535156,106.0,31731.060546875,0.0,1588.5362548828125,1.0,282.4392395019531,284.6534729003906,291.5057983398437,293.52557373046875,293.1499938964844,293.1499938964844,282.75,34635.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199634552001953,1.0,0.0,0.0,3.4218645095825195,3.4218862056732178,7.813019919922226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.96240234375,0.0,1284.287353515625,1895.4371337890625,0.0,2655.23095703125,0.8534120321273804,1.0,0.0,3.0,1.0,0.0
12306780,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.9802866578102112,0.3980030715465545,0.3578130602836609,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.9640260338783264,0.3777584135532379,0.3575291037559509,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.9707749485969543,0.3856866359710693,0.2696830332279205,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.894723117351532,0.3081003129482269,0.2921210825443268,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.810875415802002,0.2270130813121795,1.0240761041641235,286.0325622558594,284.95001220703125,296.343505859375,288.5101318359375,296.974609375,296.26959228515625,286.0342712402344,1.0,0.5015897750854492,0.4352355301380157,0.4352355301380157,1.0,1.0,-2.7627923488616943,0.8819596171379089,1.8808327913284304,0.2540384232997894,0.8826813101768494,0.8826813101768494,0.0,93.7099151611328,124.0,31183.025390625,0.0,1641.43505859375,1.0,282.7398681640625,284.87701416015625,291.4815673828125,293.4651184082031,293.1499938964844,293.1499938964844,283.04998779296875,34364.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113040328025818,1.0,0.0,0.0,3.4825806617736816,3.482602834701538,8.092741268228565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.77685546875,0.0,1343.0870361328125,1895.4371337890625,0.0,2575.207275390625,0.8667153716087341,1.0,0.0,3.0,1.0,0.0
12306840,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03253173828125,0.9802866578102112,0.3980030715465545,0.3578130602836609,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.9640260338783264,0.3777584135532379,0.3575291037559509,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.9707749485969543,0.3856866359710693,0.2696830332279205,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03228759765625,0.894723117351532,0.3081003129482269,0.2921210825443268,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0318603515625,0.810875415802002,0.2270130813121795,1.0240761041641235,286.0325622558594,284.95001220703125,296.343505859375,288.5101318359375,296.974609375,296.26959228515625,286.0342712402344,1.0,0.5015897750854492,0.4352355301380157,0.4352355301380157,1.0,1.0,-2.7627923488616943,0.8819596171379089,1.8808327913284304,0.2540384232997894,0.8826813101768494,0.8826813101768494,0.0,93.7099151611328,124.0,31183.025390625,0.0,1641.43505859375,1.0,282.7398681640625,284.87701416015625,291.4815673828125,293.4651184082031,293.1499938964844,293.1499938964844,283.04998779296875,34364.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113040328025818,1.0,0.0,0.0,3.4825806617736816,3.482602834701538,8.092741268228565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.77685546875,0.0,1343.0870361328125,1895.4371337890625,0.0,2575.207275390625,0.8667153716087341,1.0,0.0,3.0,1.0,0.0
12306900,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723022460937,0.9688544273376464,0.3992757797241211,0.3590485155582428,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1720275878906,0.9518337845802308,0.3795132935047149,0.3592972755432129,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.172119140625,0.9587392807006836,0.3871423900127411,0.2707768976688385,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1708068847656,0.8838082551956177,0.3095720112323761,0.2936322689056396,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683654785156,0.801183819770813,0.2281026989221573,1.029585838317871,286.1724548339844,284.95001220703125,296.3060913085937,288.4954528808594,296.9667358398437,296.2757263183594,286.18212890625,1.0,0.5063506364822388,0.435081273317337,0.435081273317337,1.0,1.0,-2.776153087615967,0.8866972327232361,1.8894556760787964,0.2557339966297149,0.8921746611595154,0.8921746611595154,0.0,97.95906066894533,124.0,30561.919921875,0.0,1681.2161865234375,1.0,282.9943542480469,285.052001953125,291.4423828125,293.3419189453125,293.1499938964844,293.1499938964844,283.04998779296875,34234.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048381209373474,1.0,0.0,0.0,3.516000747680664,3.5160231590271,8.248808285316045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4906.083984375,0.0,1376.407470703125,1895.4371337890625,0.0,2515.7412109375,0.8741064667701721,1.0,0.0,3.0,1.0,0.0
12306960,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2249450683594,0.95444655418396,0.4006271064281463,0.3604463934898376,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.9368746280670166,0.3813269734382629,0.3611940443515777,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22491455078125,0.943812131881714,0.3886682987213135,0.2719786763191223,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2247314453125,0.8713586926460266,0.3110911846160888,0.2952537834644317,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2243347167969,0.7898331880569458,0.2292266339063644,1.0355193614959717,286.2249755859375,284.95001220703125,296.26824951171875,288.4806823730469,296.9589538574219,296.2822265625,286.2265625,1.0,0.5118897557258606,0.4348083138465881,0.4348083138465881,1.0,1.0,-2.790634870529175,0.8916053175926208,1.8990296125411987,0.2573463022708893,0.9012495279312134,0.9012495279312134,0.0,103.2379379272461,142.0,30636.494140625,0.0,1727.9522705078125,1.0,283.04058837890625,285.09967041015625,291.45684814453125,293.4071960449219,293.1499938964844,293.1499938964844,283.1499938964844,34139.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036072254180908,1.0,0.0,0.0,3.5516622066497803,3.551684856414795,8.416985224357632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4881.03125,0.0,1412.94140625,1895.4371337890625,0.0,2504.450927734375,0.8799687027931213,1.0,0.0,3.0,1.0,0.0
12307020,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.9192612171173096,0.4026988744735718,0.3629349768161773,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.9035654067993164,0.3845521807670593,0.3648339509963989,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.9092565774917604,0.3912440836429596,0.2742321491241455,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.8447008728981018,0.3137820661067962,0.2983801364898681,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.7649737000465393,0.2311894744634628,1.0470348596572876,286.29840087890625,284.95001220703125,296.1915283203125,288.4508056640625,296.9395446777344,296.2899475097656,286.2989196777344,1.0,0.5244114398956299,0.4342623949050903,0.4342623949050903,1.0,1.0,-2.818308115005493,0.9008681774139404,1.9174399375915527,0.260376513004303,0.9198490977287292,0.9198490977287292,0.0,116.599365234375,160.0,30624.28515625,0.0,1834.2802734375,1.0,283.1468505859375,285.1771545410156,291.4676513671875,293.4412536621094,293.1499938964844,293.1499938964844,283.04998779296875,33706.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066268563270569,1.0,0.0,0.0,3.604293346405029,3.604316473007202,8.668292821312207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.8955078125,0.0,1465.964111328125,1895.4371337890625,0.0,2532.16552734375,0.8950735330581665,1.0,0.0,3.0,1.0,0.0
12307080,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.9192612171173096,0.4026988744735718,0.3629349768161773,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.9035654067993164,0.3845521807670593,0.3648339509963989,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983703613281,0.9092565774917604,0.3912440836429596,0.2742321491241455,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2983093261719,0.8447008728981018,0.3137820661067962,0.2983801364898681,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2981872558594,0.7649737000465393,0.2311894744634628,1.0470348596572876,286.29840087890625,284.95001220703125,296.1915283203125,288.4508056640625,296.9395446777344,296.2899475097656,286.2989196777344,1.0,0.5244114398956299,0.4342623949050903,0.4342623949050903,1.0,1.0,-2.818308115005493,0.9008681774139404,1.9174399375915527,0.260376513004303,0.9198490977287292,0.9198490977287292,0.0,116.599365234375,160.0,30624.28515625,0.0,1834.2802734375,1.0,283.1468505859375,285.1771545410156,291.4676513671875,293.4412536621094,293.1499938964844,293.1499938964844,283.04998779296875,33706.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066268563270569,1.0,0.0,0.0,3.604293346405029,3.604316473007202,8.668292821312207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5057.8955078125,0.0,1465.964111328125,1895.4371337890625,0.0,2532.16552734375,0.8950735330581665,1.0,0.0,3.0,1.0,0.0
12307140,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8864925503730774,0.4034759104251861,0.3645298182964325,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.8737505674362183,0.3868804574012756,0.3678725957870483,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8783453702926636,0.3927724361419678,0.2759502232074737,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.8192819356918335,0.3156867027282715,0.3009952306747436,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7413151264190674,0.232488214969635,1.05660080909729,286.22711181640625,284.95001220703125,296.1136474609375,288.420654296875,296.9132385253906,296.2879638671875,286.22613525390625,1.0,0.5377655029296875,0.4337164759635925,0.4337164759635925,1.0,1.0,-2.8405890464782715,0.9080557823181152,1.932533264160156,0.2625897526741028,0.9363250136375428,0.9363250136375428,0.0,132.8384246826172,178.0,31196.19140625,0.0,1947.8978271484373,1.0,283.0526123046875,285.07867431640625,291.4823303222656,293.5232238769531,293.1499938964844,293.1499938964844,282.75,34028.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210484981536865,1.0,0.0,0.0,3.684170722961426,3.684194564819336,9.056758472070214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.86181640625,0.0,1556.62548828125,1895.4371337890625,0.0,2665.28564453125,0.9115551114082336,1.0,0.0,3.0,1.0,0.0
12307200,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8864925503730774,0.4034759104251861,0.3645298182964325,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.8737505674362183,0.3868804574012756,0.3678725957870483,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271423339844,0.8783453702926636,0.3927724361419678,0.2759502232074737,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.227294921875,0.8192819356918335,0.3156867027282715,0.3009952306747436,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275390625,0.7413151264190674,0.232488214969635,1.05660080909729,286.22711181640625,284.95001220703125,296.1136474609375,288.420654296875,296.9132385253906,296.2879638671875,286.22613525390625,1.0,0.5377655029296875,0.4337164759635925,0.4337164759635925,1.0,1.0,-2.8405890464782715,0.9080557823181152,1.932533264160156,0.2625897526741028,0.9363250136375428,0.9363250136375428,0.0,132.8384246826172,178.0,31196.19140625,0.0,1947.8978271484373,1.0,283.0526123046875,285.07867431640625,291.4823303222656,293.5232238769531,293.1499938964844,293.1499938964844,282.75,34028.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210484981536865,1.0,0.0,0.0,3.684170722961426,3.684194564819336,9.056758472070214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.86181640625,0.0,1556.62548828125,1895.4371337890625,0.0,2665.28564453125,0.9115551114082336,1.0,0.0,3.0,1.0,0.0
12307260,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8573854565620422,0.4025907516479492,0.3647931516170501,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8469724059104919,0.3879777491092682,0.3699145019054413,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.850531280040741,0.3928865790367126,0.2768080234527588,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7939506769180298,0.3164979517459869,0.3027370572090149,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.7199313640594482,0.2328363209962844,1.0626444816589355,286.0204467773437,284.95001220703125,296.03497314453125,288.39031982421875,296.87939453125,296.27471923828125,286.0182800292969,1.0,0.5509436726570129,0.4330150485038757,0.4330150485038757,1.0,1.0,-2.8537583351135254,0.9114275574684144,1.9423307180404663,0.2630489766597748,0.9489314556121826,0.9489314556121826,0.0,151.14935302734375,181.0,32261.830078125,0.0,2058.26318359375,1.0,282.757568359375,284.8197631835937,291.48492431640625,293.6253356933594,293.1499938964844,293.1499938964844,282.45001220703125,34338.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441804051399231,1.0,0.0,0.0,3.7467451095581055,3.746769905090332,9.367022926198842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.4267578125,0.0,1630.7308349609375,1895.4371337890625,0.0,2880.79638671875,0.9258264303207396,1.0,0.0,3.0,1.0,0.0
12307320,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0204772949219,0.8573854565620422,0.4025907516479492,0.3647931516170501,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205383300781,0.8469724059104919,0.3879777491092682,0.3699145019054413,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0205078125,0.850531280040741,0.3928865790367126,0.2768080234527588,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.7939506769180298,0.3164979517459869,0.3027370572090149,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0213317871094,0.7199313640594482,0.2328363209962844,1.0626444816589355,286.0204467773437,284.95001220703125,296.03497314453125,288.39031982421875,296.87939453125,296.27471923828125,286.0182800292969,1.0,0.5509436726570129,0.4330150485038757,0.4330150485038757,1.0,1.0,-2.8537583351135254,0.9114275574684144,1.9423307180404663,0.2630489766597748,0.9489314556121826,0.9489314556121826,0.0,151.14935302734375,181.0,32261.830078125,0.0,2058.26318359375,1.0,282.757568359375,284.8197631835937,291.48492431640625,293.6253356933594,293.1499938964844,293.1499938964844,282.45001220703125,34338.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441804051399231,1.0,0.0,0.0,3.7467451095581055,3.746769905090332,9.367022926198842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.4267578125,0.0,1630.7308349609375,1895.4371337890625,0.0,2880.79638671875,0.9258264303207396,1.0,0.0,3.0,1.0,0.0
12307380,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.8396216034889221,0.4006502330303192,0.3637296259403229,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.8311409950256348,0.3881701529026031,0.3707858324050903,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.8338286876678467,0.392005443572998,0.2767156660556793,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.7777814269065857,0.3164756596088409,0.3033954203128814,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7053723335266113,0.2324013710021972,1.06390118598938,285.81109619140625,284.95001220703125,295.95587158203125,288.35992431640625,296.84149169921875,296.255126953125,285.8088684082031,1.0,0.5588998198509216,0.4323136210441589,0.4323136210441589,1.0,1.0,-2.8557279109954834,0.910547971725464,1.945180058479309,0.2617418766021728,0.9587011337280272,0.9587011337280272,0.0,164.2597198486328,169.0,33395.67578125,0.0,2125.364501953125,1.0,282.457275390625,284.5630187988281,291.4444274902344,293.6605834960937,293.1499938964844,293.1499938964844,282.1499938964844,34651.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643850088119507,1.0,0.0,0.0,3.797511339187622,3.797536611557007,9.622577863410695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.40185546875,0.0,1693.0638427734375,1895.4371337890625,0.0,3070.13623046875,0.9374596476554872,1.0,0.0,3.0,1.0,0.0
12307440,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111267089844,0.8396216034889221,0.4006502330303192,0.3637296259403229,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111877441406,0.8311409950256348,0.3881701529026031,0.3707858324050903,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8111572265625,0.8338286876678467,0.392005443572998,0.2767156660556793,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.7777814269065857,0.3164756596088409,0.3033954203128814,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119812011719,0.7053723335266113,0.2324013710021972,1.06390118598938,285.81109619140625,284.95001220703125,295.95587158203125,288.35992431640625,296.84149169921875,296.255126953125,285.8088684082031,1.0,0.5588998198509216,0.4323136210441589,0.4323136210441589,1.0,1.0,-2.8557279109954834,0.910547971725464,1.945180058479309,0.2617418766021728,0.9587011337280272,0.9587011337280272,0.0,164.2597198486328,169.0,33395.67578125,0.0,2125.364501953125,1.0,282.457275390625,284.5630187988281,291.4444274902344,293.6605834960937,293.1499938964844,293.1499938964844,282.1499938964844,34651.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643850088119507,1.0,0.0,0.0,3.797511339187622,3.797536611557007,9.622577863410695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5485.40185546875,0.0,1693.0638427734375,1895.4371337890625,0.0,3070.13623046875,0.9374596476554872,1.0,0.0,3.0,1.0,0.0
12307500,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.658203125,0.8359564542770386,0.3995113670825958,0.3628964722156524,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.65838623046875,0.8282080292701721,0.3880841135978699,0.37088742852211,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6583251953125,0.8305332064628601,0.3913795351982116,0.2764194905757904,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6595764160156,0.774713397026062,0.3162913620471954,0.3033964037895202,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6620483398437,0.7022551894187927,0.2320074886083603,1.0629427433013916,285.657958984375,284.95001220703125,295.916259765625,288.34478759765625,296.822265625,296.24481201171875,285.6482238769531,1.0,0.5597971677780151,0.4319629073143005,0.4319629073143005,1.0,1.0,-2.8533473014831543,0.9088376760482788,1.944509625434876,0.2605672478675842,0.9619370102882384,0.9619370102882384,0.0,166.79417419433594,169.0,34370.46484375,0.0,2133.708740234375,1.0,282.1972351074219,284.366943359375,291.4485778808594,293.7712097167969,293.1499938964844,293.1499938964844,282.1499938964844,34813.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757178783416748,1.0,0.0,0.0,3.818793535232544,3.818819046020508,9.730734973345534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.17333984375,0.0,1719.9046630859375,1895.4371337890625,0.0,3176.438720703125,0.9423330426216124,1.0,0.0,3.0,1.0,0.0
12307560,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.59869384765625,0.8343693017959595,0.3982564806938171,0.3618012070655823,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8273213505744934,0.387881189584732,0.3707433938980102,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5987243652344,0.8292889595031738,0.3906335532665252,0.275932252407074,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5989990234375,0.7737163305282593,0.3159994781017303,0.3031704127788543,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.7010349035263062,0.2315083444118499,1.0609722137451172,285.5986328125,284.95001220703125,295.8766784667969,288.32965087890625,296.8026733398437,296.2340393066406,285.5962829589844,1.0,0.5593773722648621,0.4318121969699859,0.4318121969699859,1.0,1.0,-2.848635196685791,0.9066842198371888,1.9419509172439573,0.2594434022903442,0.9656216502189636,0.9656216502189636,0.0,167.3165283203125,157.0,34454.96875,0.0,2128.3486328125,1.0,282.1568908691406,284.30682373046875,291.3985290527344,293.6797790527344,293.1499938964844,293.1499938964844,281.8500061035156,34950.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811352849006653,1.0,0.0,0.0,3.837143421173096,3.837169170379639,9.824475455388892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5568.857421875,0.0,1743.2601318359375,1895.4371337890625,0.0,3227.218994140625,0.9465806484222412,1.0,0.0,3.0,1.0,0.0
12307620,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.8356860280036926,0.395612359046936,0.3593933880329132,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8299314379692078,0.3873006999492645,0.3701562583446502,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8312077522277832,0.3889787197113037,0.2747510373592376,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.776145875453949,0.3152550160884857,0.302422434091568,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7026736736297607,0.2303472906351089,1.0555495023727417,285.3831787109375,284.95001220703125,295.7977905273437,288.2995910644531,296.7641906738281,296.21337890625,285.3807678222656,1.0,0.5556944608688354,0.4315107762813568,0.4315107762813568,1.0,1.0,-2.8362033367156982,0.9013066291809082,1.93489670753479,0.2567684352397918,0.969639778137207,0.969639778137207,0.0,164.19418334960938,145.0,35428.71875,0.0,2092.506591796875,1.0,281.8567199707031,284.05059814453125,291.3559875488281,293.6955261230469,293.1499938964844,293.1499938964844,281.54998779296875,35233.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953384160995483,1.0,0.0,0.0,3.866261959075928,3.86628794670105,9.974148724722909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.08251953125,0.0,1781.267822265625,1895.4371337890625,0.0,3360.09375,0.9533228278160096,1.0,0.0,3.0,1.0,0.0
12307680,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.8356860280036926,0.395612359046936,0.3593933880329132,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8299314379692078,0.3873006999492645,0.3701562583446502,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832702636719,0.8312077522277832,0.3889787197113037,0.2747510373592376,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3835754394531,0.776145875453949,0.3152550160884857,0.302422434091568,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.7026736736297607,0.2303472906351089,1.0555495023727417,285.3831787109375,284.95001220703125,295.7977905273437,288.2995910644531,296.7641906738281,296.21337890625,285.3807678222656,1.0,0.5556944608688354,0.4315107762813568,0.4315107762813568,1.0,1.0,-2.8362033367156982,0.9013066291809082,1.93489670753479,0.2567684352397918,0.969639778137207,0.969639778137207,0.0,164.19418334960938,145.0,35428.71875,0.0,2092.506591796875,1.0,281.8567199707031,284.05059814453125,291.3559875488281,293.6955261230469,293.1499938964844,293.1499938964844,281.54998779296875,35233.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953384160995483,1.0,0.0,0.0,3.866261959075928,3.86628794670105,9.974148724722909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.08251953125,0.0,1781.267822265625,1895.4371337890625,0.0,3360.09375,0.9533228278160096,1.0,0.0,3.0,1.0,0.0
12307740,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8410184383392334,0.3927959501743316,0.3566882014274597,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8364973068237305,0.3865097165107727,0.3692228496074676,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8370857238769531,0.3871206045150757,0.2733196914196014,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7825829982757568,0.3143229186534881,0.3013492524623871,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.7079435586929321,0.2290096133947372,1.0486186742782593,285.1659545898437,284.95001220703125,295.7195129394531,288.2698974609375,296.7262878417969,296.1930236816406,285.1634826660156,1.0,0.5494746565818787,0.4312093555927276,0.4312093555927276,1.0,1.0,-2.82049298286438,0.8946963548660278,1.9257965087890625,0.2535770535469055,0.9707467555999756,0.9707467555999756,0.0,157.55287170410156,133.0,36383.43359375,0.0,2034.6549072265625,1.0,281.5565490722656,283.79815673828125,291.31854248046875,293.7141418457031,293.1499938964844,293.1499938964844,281.25,35500.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079625606536864,1.0,0.0,0.0,3.8854594230651855,3.885485649108887,1.0073445082525725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.669921875,0.0,1807.2706298828125,1895.4371337890625,0.0,3477.685546875,0.957817554473877,1.0,0.0,3.0,1.0,0.0
12307800,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.8410184383392334,0.3927959501743316,0.3566882014274597,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8364973068237305,0.3865097165107727,0.3692228496074676,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.8370857238769531,0.3871206045150757,0.2733196914196014,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7825829982757568,0.3143229186534881,0.3013492524623871,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.7079435586929321,0.2290096133947372,1.0486186742782593,285.1659545898437,284.95001220703125,295.7195129394531,288.2698974609375,296.7262878417969,296.1930236816406,285.1634826660156,1.0,0.5494746565818787,0.4312093555927276,0.4312093555927276,1.0,1.0,-2.82049298286438,0.8946963548660278,1.9257965087890625,0.2535770535469055,0.9707467555999756,0.9707467555999756,0.0,157.55287170410156,133.0,36383.43359375,0.0,2034.6549072265625,1.0,281.5565490722656,283.79815673828125,291.31854248046875,293.7141418457031,293.1499938964844,293.1499938964844,281.25,35500.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079625606536864,1.0,0.0,0.0,3.8854594230651855,3.885485649108887,1.0073445082525725e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.669921875,0.0,1807.2706298828125,1895.4371337890625,0.0,3477.685546875,0.957817554473877,1.0,0.0,3.0,1.0,0.0
12307860,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8494198322296143,0.389852374792099,0.3537929058074951,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8461031317710876,0.3855408132076263,0.3680399358272552,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8459774255752563,0.3850867748260498,0.2717065215110779,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7920302152633667,0.3132360279560089,0.3000479340553283,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7155644297599792,0.2275376468896865,1.0406852960586548,284.9466247558594,284.95001220703125,295.6422119140625,288.2406921386719,296.6888732910156,296.17340087890625,284.94415283203125,1.0,0.5416799187660217,0.4313028454780578,0.4313028454780578,1.0,1.0,-2.802555799484253,0.8881242871284485,1.9144315719604488,0.2509159743785858,0.968914031982422,0.968914031982422,0.0,148.8754119873047,121.0,37363.1484375,0.0,1964.0980224609373,1.0,281.2564392089844,283.5525207519531,291.2868347167969,293.7410583496094,293.1499938964844,293.1499938964844,280.95001220703125,35759.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200972318649292,1.0,0.0,0.0,3.895097970962525,3.8951241970062256,1.0123484344148892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.12255859375,0.0,1821.4110107421875,1895.4371337890625,0.0,3590.055908203125,0.9601494669914246,1.0,0.0,3.0,1.0,0.0
12307920,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.8494198322296143,0.389852374792099,0.3537929058074951,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8461031317710876,0.3855408132076263,0.3680399358272552,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8459774255752563,0.3850867748260498,0.2717065215110779,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.7920302152633667,0.3132360279560089,0.3000479340553283,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7155644297599792,0.2275376468896865,1.0406852960586548,284.9466247558594,284.95001220703125,295.6422119140625,288.2406921386719,296.6888732910156,296.17340087890625,284.94415283203125,1.0,0.5416799187660217,0.4313028454780578,0.4313028454780578,1.0,1.0,-2.802555799484253,0.8881242871284485,1.9144315719604488,0.2509159743785858,0.968914031982422,0.968914031982422,0.0,148.8754119873047,121.0,37363.1484375,0.0,1964.0980224609373,1.0,281.2564392089844,283.5525207519531,291.2868347167969,293.7410583496094,293.1499938964844,293.1499938964844,280.95001220703125,35759.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200972318649292,1.0,0.0,0.0,3.895097970962525,3.8951241970062256,1.0123484344148892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.12255859375,0.0,1821.4110107421875,1895.4371337890625,0.0,3590.055908203125,0.9601494669914246,1.0,0.0,3.0,1.0,0.0
