time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8606322407722473,0.3867777287960052,0.3507381677627563,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8585679531097412,0.3844135403633117,0.3666593730449676,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8576660752296448,0.3828943967819214,0.2699472904205322,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8040676712989807,0.3120126724243164,0.2985697984695434,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7247952818870544,0.2259538918733596,1.0320197343826294,284.72723388671875,284.95001220703125,295.5662536621094,288.2121276855469,296.6527709960937,296.15496826171875,284.72479248046875,1.0,0.532859206199646,0.431396335363388,0.431396335363388,1.0,1.0,-2.78292179107666,0.8809342980384827,1.9019874334335327,0.248017206788063,0.96415376663208,0.96415376663208,0.0,139.0321502685547,109.0,38277.3671875,0.0,1886.197021484375,1.0,280.9563903808594,283.308349609375,291.2559509277344,293.7663879394531,293.1499938964844,293.1499938964844,280.6499938964844,36016.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317936897277832,1.0,0.0,0.0,3.89526891708374,3.895295381546021,1.0124374512088252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.48291015625,0.0,1823.6756591796875,1895.4371337890625,0.0,3697.571044921875,0.960344135761261,1.0,0.0,3.0,1.0,0.0
12308040,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8606322407722473,0.3867777287960052,0.3507381677627563,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8585679531097412,0.3844135403633117,0.3666593730449676,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8576660752296448,0.3828943967819214,0.2699472904205322,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8040676712989807,0.3120126724243164,0.2985697984695434,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.7247952818870544,0.2259538918733596,1.0320197343826294,284.72723388671875,284.95001220703125,295.5662536621094,288.2121276855469,296.6527709960937,296.15496826171875,284.72479248046875,1.0,0.532859206199646,0.431396335363388,0.431396335363388,1.0,1.0,-2.78292179107666,0.8809342980384827,1.9019874334335327,0.248017206788063,0.96415376663208,0.96415376663208,0.0,139.0321502685547,109.0,38277.3671875,0.0,1886.197021484375,1.0,280.9563903808594,283.308349609375,291.2559509277344,293.7663879394531,293.1499938964844,293.1499938964844,280.6499938964844,36016.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317936897277832,1.0,0.0,0.0,3.89526891708374,3.895295381546021,1.0124374512088252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.48291015625,0.0,1823.6756591796875,1895.4371337890625,0.0,3697.571044921875,0.960344135761261,1.0,0.0,3.0,1.0,0.0
12308100,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8674826622009277,0.3852140009403229,0.3492120504379272,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689697265625,0.8660675287246704,0.3838119208812713,0.3659431040287018,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5690002441406,0.8647519946098328,0.3817639052867889,0.2690533399581909,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5702819824219,0.8110211491584778,0.3113685548305511,0.297804981470108,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5730285644531,0.7301650047302246,0.2251370698213577,1.0275670289993286,284.568603515625,284.95001220703125,295.5289001464844,288.1981506347656,296.63531494140625,296.14630126953125,284.5581970214844,1.0,0.5281803011894226,0.4314430654048919,0.4314430654048919,1.0,1.0,-2.772882461547852,0.8772528767585754,1.895629644393921,0.2465302348136901,0.9600740075111388,0.9600740075111388,0.0,133.7934112548828,109.0,39179.703125,0.0,1845.791259765625,1.0,280.69512939453125,283.1188659667969,291.2665710449219,293.88018798828125,293.1499938964844,293.1499938964844,280.6499938964844,36157.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398698806762696,1.0,0.0,0.0,3.89186954498291,3.8918960094451904,1.0106710988111445e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.89306640625,0.0,1820.532470703125,1895.4371337890625,0.0,3771.26171875,0.959636926651001,1.0,0.0,3.0,1.0,0.0
12308160,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.50836181640625,0.87486732006073,0.3835820853710174,0.3475506007671356,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50836181640625,0.8741655349731445,0.3831472992897033,0.3651196360588074,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5083923339844,0.8724103569984436,0.3805736601352691,0.2680744528770447,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5086669921875,0.8180944323539734,0.3106701374053955,0.2969512641429901,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50927734375,0.7358930706977844,0.2242762148380279,1.022798776626587,284.50830078125,284.95001220703125,295.49200439453125,288.18438720703125,296.6177978515625,296.137451171875,284.5058898925781,1.0,0.5233290195465088,0.431577205657959,0.431577205657959,1.0,1.0,-2.7619638442993164,0.8734217882156372,1.8885421752929688,0.245096206665039,0.9564769268035888,0.9564769268035888,0.0,128.51611328125,97.0,39124.421875,0.0,1804.1383056640625,1.0,280.6564025878906,283.0660705566406,291.224853515625,293.7878723144531,293.1499938964844,293.1499938964844,280.3500061035156,36280.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427742958068848,1.0,0.0,0.0,3.885735511779785,3.8857619762420654,1.0074876399812638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.99755859375,0.0,1813.8218994140625,1895.4371337890625,0.0,3797.640625,0.9583556056022644,1.0,0.0,3.0,1.0,0.0
12308220,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.8926280736923218,0.3802737593650818,0.3442448377609253,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.8934203386306763,0.3817561864852905,0.3634442687034607,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.890759289264679,0.3781486749649048,0.2661158740520477,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.8342102766036987,0.3092208802700043,0.2952145636081695,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.7496547102928162,0.2225172817707061,1.0131311416625977,284.29083251953125,284.95001220703125,295.4197998046875,288.1575927734375,296.58428955078125,296.12109375,284.2884826660156,1.0,0.513272762298584,0.4318455159664154,0.4318455159664154,1.0,1.0,-2.739919662475586,0.8656970262527466,1.87422263622284,0.2422127574682235,0.9459100365638732,0.9459100365638732,0.0,117.6128158569336,85.0,39906.61328125,0.0,1719.8277587890625,1.0,280.3565368652344,282.8267822265625,291.1938781738281,293.8054504394531,293.1499938964844,293.1499938964844,280.04998779296875,36561.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95289146900177,1.0,0.0,0.0,3.865875720977783,3.865902185440064,9.972156931326026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.64404296875,0.0,1791.312255859375,1895.4371337890625,0.0,3888.97314453125,0.954054832458496,1.0,0.0,3.0,1.0,0.0
12308280,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.8926280736923218,0.3802737593650818,0.3442448377609253,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.8934203386306763,0.3817561864852905,0.3634442687034607,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2909240722656,0.890759289264679,0.3781486749649048,0.2661158740520477,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29119873046875,0.8342102766036987,0.3092208802700043,0.2952145636081695,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2917785644531,0.7496547102928162,0.2225172817707061,1.0131311416625977,284.29083251953125,284.95001220703125,295.4197998046875,288.1575927734375,296.58428955078125,296.12109375,284.2884826660156,1.0,0.513272762298584,0.4318455159664154,0.4318455159664154,1.0,1.0,-2.739919662475586,0.8656970262527466,1.87422263622284,0.2422127574682235,0.9459100365638732,0.9459100365638732,0.0,117.6128158569336,85.0,39906.61328125,0.0,1719.8277587890625,1.0,280.3565368652344,282.8267822265625,291.1938781738281,293.8054504394531,293.1499938964844,293.1499938964844,280.04998779296875,36561.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95289146900177,1.0,0.0,0.0,3.865875720977783,3.865902185440064,9.972156931326026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.64404296875,0.0,1791.312255859375,1895.4371337890625,0.0,3888.97314453125,0.954054832458496,1.0,0.0,3.0,1.0,0.0
12308340,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.9154917597770692,0.3768773078918457,0.3408474922180176,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.9181517362594604,0.3802605867385864,0.3616579174995422,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.914153814315796,0.3756320178508758,0.2640852630138397,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07635498046875,0.8543179035186768,0.3076827228069305,0.2933818995952606,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.7673321962356567,0.2206932753324508,1.00311541557312,284.0760192871094,284.95001220703125,295.3500061035156,288.13189697265625,296.552490234375,296.1060791015625,284.07379150390625,1.0,0.5027991533279419,0.4321138262748718,0.4321138262748718,1.0,1.0,-2.7170119285583496,0.8576317429542542,1.859380125999451,0.2391911149024963,0.9324976205825806,0.9324976205825806,0.0,106.47795867919922,73.0,40625.0859375,0.0,1634.4783935546875,1.0,280.05670166015625,282.5915832519531,291.1640014648437,293.8202514648437,293.1499938964844,293.1499938964844,279.75,36870.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621253609657288,1.0,0.0,0.0,3.8346426486968994,3.8346686363220215,9.81167318059306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.1533203125,0.0,1755.3026123046875,1895.4371337890625,0.0,3971.509033203125,0.9472206234931946,1.0,0.0,3.0,1.0,0.0
12308400,297.009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.9154917597770692,0.3768773078918457,0.3408474922180176,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.9181517362594604,0.3802605867385864,0.3616579174995422,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0760803222656,0.914153814315796,0.3756320178508758,0.2640852630138397,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.07635498046875,0.8543179035186768,0.3076827228069305,0.2933818995952606,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0769348144531,0.7673321962356567,0.2206932753324508,1.00311541557312,284.0760192871094,284.95001220703125,295.3500061035156,288.13189697265625,296.552490234375,296.1060791015625,284.07379150390625,1.0,0.5027991533279419,0.4321138262748718,0.4321138262748718,1.0,1.0,-2.7170119285583496,0.8576317429542542,1.859380125999451,0.2391911149024963,0.9324976205825806,0.9324976205825806,0.0,106.47795867919922,73.0,40625.0859375,0.0,1634.4783935546875,1.0,280.05670166015625,282.5915832519531,291.1640014648437,293.8202514648437,293.1499938964844,293.1499938964844,279.75,36870.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621253609657288,1.0,0.0,0.0,3.8346426486968994,3.8346686363220215,9.81167318059306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6155.1533203125,0.0,1755.3026123046875,1895.4371337890625,0.0,3971.509033203125,0.9472206234931946,1.0,0.0,3.0,1.0,0.0
12308460,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.947041153907776,0.3734162151813507,0.3373820781707763,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.9514622688293456,0.3786810934543609,0.3597826659679413,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.946485161781311,0.3730416297912597,0.2619962990283966,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.8808597922325134,0.3060736358165741,0.2914730310440063,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7905985713005066,0.2188206315040588,0.9928386807441713,283.8651428222656,284.95001220703125,295.2804260253906,288.106689453125,296.52154541015625,296.0924072265625,283.8630676269531,1.0,0.4919759333133697,0.4325393736362457,0.4325393736362457,1.0,1.0,-2.6934406757354736,0.8496381640434265,1.843802571296692,0.2363965809345245,0.9163029193878174,0.9163029193878174,0.0,95.1997528076172,61.0,41275.015625,0.0,1548.902099609375,1.0,279.7569885253906,282.36199951171875,291.1351013183594,293.8322448730469,293.1499938964844,293.1499938964844,279.45001220703125,37219.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97056245803833,1.0,0.0,0.0,3.790539264678955,3.790565013885498,9.587278100298136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.70263671875,0.0,1704.6982421875,1895.4371337890625,0.0,4046.161376953125,0.9375369548797609,1.0,0.0,3.0,1.0,0.0
12308520,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.947041153907776,0.3734162151813507,0.3373820781707763,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.9514622688293456,0.3786810934543609,0.3597826659679413,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8652038574219,0.946485161781311,0.3730416297912597,0.2619962990283966,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8654479980469,0.8808597922325134,0.3060736358165741,0.2914730310440063,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8659973144531,0.7905985713005066,0.2188206315040588,0.9928386807441713,283.8651428222656,284.95001220703125,295.2804260253906,288.106689453125,296.52154541015625,296.0924072265625,283.8630676269531,1.0,0.4919759333133697,0.4325393736362457,0.4325393736362457,1.0,1.0,-2.6934406757354736,0.8496381640434265,1.843802571296692,0.2363965809345245,0.9163029193878174,0.9163029193878174,0.0,95.1997528076172,61.0,41275.015625,0.0,1548.902099609375,1.0,279.7569885253906,282.36199951171875,291.1351013183594,293.8322448730469,293.1499938964844,293.1499938964844,279.45001220703125,37219.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97056245803833,1.0,0.0,0.0,3.790539264678955,3.790565013885498,9.587278100298136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.70263671875,0.0,1704.6982421875,1895.4371337890625,0.0,4046.161376953125,0.9375369548797609,1.0,0.0,3.0,1.0,0.0
12308580,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65924072265625,0.9833917021751404,0.3699167966842651,0.3338726460933685,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592102050781,0.9882569909095764,0.3770389258861542,0.3578401505947113,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65924072265625,0.9835935831069946,0.370398461818695,0.2598644495010376,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6594543457031,0.9178510308265686,0.304412305355072,0.2895072102546692,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.8208896517753601,0.2169165462255478,0.9823853969573976,283.6591796875,284.95001220703125,295.2087707519531,288.0813293457031,296.4908447265625,296.0799255371094,283.6573181152344,1.0,0.4808486700057983,0.432964950799942,0.432964950799942,1.0,1.0,-2.6694040298461914,0.8414605259895325,1.827943563461304,0.233526811003685,0.8974014520645142,0.8974014520645142,0.0,83.8256607055664,79.0,41871.37890625,0.0,1463.6806640625,1.0,279.4573669433594,282.141357421875,291.1065368652344,293.841552734375,293.1499938964844,293.1499938964844,279.75,37620.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783048629760742,1.0,0.0,0.0,3.731599807739258,3.731624841690064,9.29144846395502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72998046875,0.0,1638.25927734375,1895.4371337890625,0.0,4113.97119140625,0.9245916604995728,1.0,0.0,3.0,1.0,0.0
12308640,296.97821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.65924072265625,0.9833917021751404,0.3699167966842651,0.3338726460933685,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6592102050781,0.9882569909095764,0.3770389258861542,0.3578401505947113,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.65924072265625,0.9835935831069946,0.370398461818695,0.2598644495010376,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6594543457031,0.9178510308265686,0.304412305355072,0.2895072102546692,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.65997314453125,0.8208896517753601,0.2169165462255478,0.9823853969573976,283.6591796875,284.95001220703125,295.2087707519531,288.0813293457031,296.4908447265625,296.0799255371094,283.6573181152344,1.0,0.4808486700057983,0.432964950799942,0.432964950799942,1.0,1.0,-2.6694040298461914,0.8414605259895325,1.827943563461304,0.233526811003685,0.8974014520645142,0.8974014520645142,0.0,83.8256607055664,79.0,41871.37890625,0.0,1463.6806640625,1.0,279.4573669433594,282.141357421875,291.1065368652344,293.841552734375,293.1499938964844,293.1499938964844,279.75,37620.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783048629760742,1.0,0.0,0.0,3.731599807739258,3.731624841690064,9.29144846395502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.72998046875,0.0,1638.25927734375,1895.4371337890625,0.0,4113.97119140625,0.9245916604995728,1.0,0.0,3.0,1.0,0.0
12308700,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894897460937,0.98646879196167,0.3687899112701416,0.3324858844280243,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.7895812988281,0.9917802810668944,0.3766464293003082,0.3571747243404388,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7894897460937,0.9869370460510254,0.3695664703845978,0.2590433359146118,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7882995605469,0.9223977327346802,0.3039312660694122,0.2888033390045166,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.78546142578125,0.8237366080284119,0.216226264834404,0.9783473610877992,283.78985595703125,284.95001220703125,295.1722106933594,288.0685729980469,296.477783203125,296.07745361328125,283.7998046875,1.0,0.479183554649353,0.4331777393817901,0.4331777393817901,1.0,1.0,-2.660242319107056,0.8384599089622498,1.82178258895874,0.2324210405349731,0.8908981680870056,0.8908981680870056,0.0,82.37342834472656,79.0,40668.62890625,0.0,1444.66357421875,1.0,279.70281982421875,282.3116760253906,291.0096740722656,293.5768737792969,293.1499938964844,293.1499938964844,279.75,37646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680395126342772,1.0,0.0,0.0,3.7000303268432617,3.700055122375488,9.134901119978168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.10986328125,0.0,1602.0355224609375,1895.4371337890625,0.0,4023.91796875,0.9176169633865356,1.0,0.0,3.0,1.0,0.0
12308760,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.9830502867698668,0.3682552278041839,0.3318307101726532,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453369140625,0.989023208618164,0.3767342865467071,0.357100635766983,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8453063964844,0.9837184548377992,0.3692522346973419,0.2587014138698578,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8450622558594,0.9184840321540833,0.3038510978221893,0.2886004745960235,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8444519042969,0.8205398321151733,0.2158588767051696,0.9762250185012816,283.84539794921875,284.95001220703125,295.1352233886719,288.0557861328125,296.4671936035156,296.07928466796875,283.8476257324219,1.0,0.4792681634426117,0.4334443211555481,0.4334443211555481,1.0,1.0,-2.656153440475464,0.8374900221824646,1.8186633586883545,0.2322544306516647,0.8841366767883301,0.8841366767883301,0.0,82.984619140625,97.0,40389.75,0.0,1441.917236328125,1.0,279.7424621582031,282.3687438964844,290.98785400390625,293.5612487792969,293.1499938964844,293.1499938964844,280.04998779296875,37643.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603103399276732,1.0,0.0,0.0,3.6696348190307617,3.669659376144409,8.985433055386238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.95458984375,0.0,1567.4888916015625,1895.4371337890625,0.0,3955.3515625,0.9108007550239564,1.0,0.0,3.0,1.0,0.0
12308820,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.9704739451408386,0.3680348694324493,0.3315175175666809,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.029052734375,0.9777870774269104,0.3773156404495239,0.3575503528118133,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.02899169921875,0.9714632034301758,0.3693077564239502,0.2586624324321747,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0281982421875,0.9048030972480774,0.3041386008262634,0.2888087928295135,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0263061523437,0.8096022605895996,0.2157075554132461,0.975394070148468,284.0292358398437,284.95001220703125,295.0853881835937,288.0386657714844,296.45513916015625,296.0853881835937,284.035888671875,1.0,0.4816145896911621,0.4337989389896393,0.4337989389896393,1.0,1.0,-2.655514478683472,0.8380288481712341,1.817485809326172,0.2328359484672546,0.8776112198829651,0.8776112198829651,0.0,86.1458511352539,97.0,39189.1328125,0.0,1455.366943359375,1.0,280.0220031738281,282.58941650390625,290.93487548828125,293.38873291015625,293.1499938964844,293.1499938964844,280.04998779296875,37541.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444262981414796,1.0,0.0,0.0,3.630995512008667,3.631019592285156,8.79720516877569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.48486328125,0.0,1523.60205078125,1895.4371337890625,0.0,3812.614013671875,0.9021485447883606,1.0,0.0,3.0,1.0,0.0
12308880,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.9615135192871094,0.3680436909198761,0.3316004574298858,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616455078125,0.969609260559082,0.3777450621128082,0.358011245727539,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0616149902344,0.962679088115692,0.3694666624069214,0.2588202059268951,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0613098144531,0.8964613676071167,0.3044026792049408,0.2891170680522918,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.060546875,0.8020973205566406,0.215741828083992,0.9758174419403076,284.06170654296875,284.95001220703125,295.0600280761719,288.030029296875,296.4496459960937,296.089599609375,284.06451416015625,1.0,0.4835983514785766,0.4339774549007416,0.4339774549007416,1.0,1.0,-2.6572344303131104,0.8390741944313049,1.8181602954864504,0.2334700524806976,0.8740166425704956,0.8740166425704956,0.0,88.52644348144531,115.0,39078.7109375,0.0,1468.4776611328125,1.0,280.0417785644531,282.62225341796875,290.9468994140625,293.41656494140625,293.1499938964844,293.1499938964844,280.3500061035156,37507.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401775598526,1.0,0.0,0.0,3.612560510635376,3.612584352493286,8.708102541277185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.37939453125,0.0,1503.0797119140625,1895.4371337890625,0.0,3774.059326171875,0.8979962468147278,1.0,0.0,3.0,1.0,0.0
12308940,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.9267107248306274,0.3684612214565277,0.3322139084339142,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823181152344,0.9369211792945862,0.3794459700584411,0.3598473370075226,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.928416907787323,0.370346188545227,0.2596109509468078,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.8677057027816772,0.3055522739887237,0.2904542982578277,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.7758570909500122,0.2161693722009658,0.9789844155311584,284.2823791503906,284.95001220703125,294.9833374023437,288.00408935546875,296.4344482421875,296.1047668457031,284.2853698730469,1.0,0.491854190826416,0.434510588645935,0.434510588645935,1.0,1.0,-2.666534662246704,0.8437798023223877,1.8227548599243164,0.2360463589429855,0.8668695688247681,0.8668695688247681,0.0,98.35326385498048,133.0,37889.875,0.0,1525.8170166015625,1.0,280.3412170410156,282.8769836425781,290.9311828613281,293.3210754394531,293.1499938964844,293.1499938964844,280.6499938964844,37274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922718584537506,1.0,0.0,0.0,3.5640039443969727,3.5640273094177246,8.475583967992861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.52099609375,0.0,1448.8902587890625,1895.4371337890625,0.0,3614.2255859375,0.8870295882225037,1.0,0.0,3.0,1.0,0.0
12309000,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.9267107248306274,0.3684612214565277,0.3322139084339142,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2823181152344,0.9369211792945862,0.3794459700584411,0.3598473370075226,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.28228759765625,0.928416907787323,0.370346188545227,0.2596109509468078,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2819519042969,0.8677057027816772,0.3055522739887237,0.2904542982578277,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2811584472656,0.7758570909500122,0.2161693722009658,0.9789844155311584,284.2823791503906,284.95001220703125,294.9833374023437,288.00408935546875,296.4344482421875,296.1047668457031,284.2853698730469,1.0,0.491854190826416,0.434510588645935,0.434510588645935,1.0,1.0,-2.666534662246704,0.8437798023223877,1.8227548599243164,0.2360463589429855,0.8668695688247681,0.8668695688247681,0.0,98.35326385498048,133.0,37889.875,0.0,1525.8170166015625,1.0,280.3412170410156,282.8769836425781,290.9311828613281,293.3210754394531,293.1499938964844,293.1499938964844,280.6499938964844,37274.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922718584537506,1.0,0.0,0.0,3.5640039443969727,3.5640273094177246,8.475583967992861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.52099609375,0.0,1448.8902587890625,1895.4371337890625,0.0,3614.2255859375,0.8870295882225037,1.0,0.0,3.0,1.0,0.0
12309060,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.8920845985412598,0.3688941299915313,0.3331327736377716,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.9018598198890686,0.3813093900680542,0.3621110618114471,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.8939557671546936,0.3713370263576507,0.2606893181800842,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.8396442532539368,0.3068545460700989,0.2921856641769409,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.7501034140586853,0.2167707532644271,0.9840062260627748,284.4084777832031,284.95001220703125,294.90533447265625,287.9779357910156,296.0638427734375,296.1199951171875,284.4053649902344,1.0,0.5024846196174622,0.6607063412666321,0.6607063412666321,0.6000000238418579,1.0,-2.679770231246948,1.2914878129959106,1.388282299041748,0.6802794337272644,0.8608978390693665,0.8608978390693665,0.0,111.38692474365234,151.0,35657.0234375,0.0,1602.8155517578125,1.0,280.64080810546875,283.0604553222656,290.9033203125,293.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,37070.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056950211524964,1.0,0.0,0.0,3.5239174365997314,3.523940324783325,8.285995818368974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.2470703125,0.0,1405.1014404296875,1895.4371337890625,0.0,3456.609619140625,0.8779512047767639,1.0,0.0,3.0,1.0,0.0
12309120,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.8920845985412598,0.3688941299915313,0.3331327736377716,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.40850830078125,0.9018598198890686,0.3813093900680542,0.3621110618114471,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4085693359375,0.8939557671546936,0.3713370263576507,0.2606893181800842,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4088134765625,0.8396442532539368,0.3068545460700989,0.2921856641769409,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.409423828125,0.7501034140586853,0.2167707532644271,0.9840062260627748,284.4084777832031,284.95001220703125,294.90533447265625,287.9779357910156,296.0638427734375,296.1199951171875,284.4053649902344,1.0,0.5024846196174622,0.6607063412666321,0.6607063412666321,0.6000000238418579,1.0,-2.679770231246948,1.2914878129959106,1.388282299041748,0.6802794337272644,0.8608978390693665,0.8608978390693665,0.0,111.38692474365234,151.0,35657.0234375,0.0,1602.8155517578125,1.0,280.64080810546875,283.0604553222656,290.9033203125,293.1872253417969,293.1499938964844,293.1499938964844,280.95001220703125,37070.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056950211524964,1.0,0.0,0.0,3.5239174365997314,3.523940324783325,8.285995818368974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.2470703125,0.0,1405.1014404296875,1895.4371337890625,0.0,3456.609619140625,0.8779512047767639,1.0,0.0,3.0,1.0,0.0
12309180,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809814453125,0.8629243969917297,0.3685537576675415,0.3335916996002197,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807678222656,0.8733361959457397,0.3826538324356079,0.3641098439693451,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809509277344,0.8651897311210632,0.3717208504676819,0.261516273021698,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.8152456879615784,0.3077275156974792,0.2937144041061401,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.7281767725944519,0.2170564234256744,0.9884793758392334,284.38055419921875,284.95001220703125,294.8262634277344,287.9515991210937,295.2099304199219,296.1292724609375,284.36865234375,1.0,0.5145485401153564,0.8869020938873291,0.8869020938873291,0.2000000029802322,1.0,-2.690939426422119,2.265491008758545,0.4254483580589294,1.6493868827819824,0.8536447882652283,0.8536447882652283,0.0,126.40789031982422,169.0,32017.17578125,-0.0,1690.7562255859375,1.0,280.9404296875,283.1448669433594,290.8362121582031,292.9430847167969,293.1499938964844,293.1499938964844,281.25,37030.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806294202804565,1.0,0.0,0.0,3.486363410949707,3.4863860607147217,8.110330895760853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0302734375,0.0,1365.9837646484375,1895.4371337890625,0.0,3222.47900390625,0.8695444464683533,1.0,0.0,3.0,1.0,0.0
12309240,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809814453125,0.8629243969917297,0.3685537576675415,0.3335916996002197,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3807678222656,0.8733361959457397,0.3826538324356079,0.3641098439693451,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3809509277344,0.8651897311210632,0.3717208504676819,0.261516273021698,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821105957031,0.8152456879615784,0.3077275156974792,0.2937144041061401,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3849182128906,0.7281767725944519,0.2170564234256744,0.9884793758392334,284.38055419921875,284.95001220703125,294.8262634277344,287.9515991210937,295.2099304199219,296.1292724609375,284.36865234375,1.0,0.5145485401153564,0.8869020938873291,0.8869020938873291,0.2000000029802322,1.0,-2.690939426422119,2.265491008758545,0.4254483580589294,1.6493868827819824,0.8536447882652283,0.8536447882652283,0.0,126.40789031982422,169.0,32017.17578125,-0.0,1690.7562255859375,1.0,280.9404296875,283.1448669433594,290.8362121582031,292.9430847167969,293.1499938964844,293.1499938964844,281.25,37030.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806294202804565,1.0,0.0,0.0,3.486363410949707,3.4863860607147217,8.110330895760853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.0302734375,0.0,1365.9837646484375,1895.4371337890625,0.0,3222.47900390625,0.8695444464683533,1.0,0.0,3.0,1.0,0.0
12309300,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.8492656946182251,0.3678600490093231,0.3334020674228668,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3598937988281,0.859915554523468,0.382919043302536,0.3647909164428711,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.35992431640625,0.8517404794692993,0.3714634776115417,0.2616631090641022,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3599548339844,0.8027453422546387,0.3078173995018005,0.2942169904708862,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3602294921875,0.7175633311271667,0.2169195413589477,0.9897834062576294,284.3598937988281,284.95001220703125,294.786376953125,287.9383850097656,294.78814697265625,296.1298522949219,284.3610534667969,1.0,0.520786702632904,1.0,1.0,0.0,1.0,-2.693894147872925,2.693866491317749,2.7653361030388623e-05,2.0756068229675293,0.8494629263877869,0.8494629263877869,0.0,134.81353759765625,169.0,29735.103515625,-0.0,1735.7271728515625,1.0,281.1938171386719,283.2304077148437,290.7616882324219,292.6855773925781,293.1499938964844,293.1499938964844,281.25,37083.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600220084190369,1.0,0.0,0.0,3.4652860164642334,3.465308427810669,8.012563057491207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4793.07666015625,0.0,1344.9063720703125,1895.4371337890625,0.0,3029.21142578125,0.8649393916130066,1.0,0.0,3.0,1.0,0.0
12309360,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.8360879421234131,0.3672664761543274,0.3331528902053833,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.393798828125,0.8469100594520569,0.3832099437713623,0.365395188331604,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3937683105469,0.8387433886528015,0.3712509274482727,0.2617529928684234,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3935546875,0.7898666262626648,0.3079097867012024,0.2946462631225586,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3930358886719,0.7061458230018616,0.2167510241270065,0.9907324314117432,284.3938293457031,284.95001220703125,294.74627685546875,287.92510986328125,294.7479248046875,296.1303100585937,284.39569091796875,1.0,0.5269452333450317,1.0,1.0,0.0,1.0,-2.696084976196289,2.69607925415039,5.8340483519714326e-06,2.07734751701355,0.8460983037948608,0.8460983037948608,0.0,143.77467346191406,157.0,29482.474609375,-0.0,1780.1431884765625,1.0,281.2400207519531,283.28082275390625,290.7470397949219,292.6538391113281,293.1499938964844,293.1499938964844,281.54998779296875,37061.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841584324836731,1.0,0.0,0.0,3.4452872276306152,3.445309638977051,7.920346547507506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.91064453125,0.0,1324.616455078125,1895.4371337890625,0.0,2856.52099609375,0.8605097532272339,1.0,0.0,3.0,1.0,0.0
12309420,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.8295446634292603,0.3671016097068786,0.3329085111618042,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5578918457031,0.8408979177474976,0.3840278089046478,0.3661476671695709,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55780029296875,0.832459032535553,0.3714597225189209,0.2618656754493713,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5571594238281,0.7836893796920776,0.3083760738372803,0.2951085269451141,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.7001639604568481,0.2167617827653885,0.9911207556724548,284.5580139160156,284.95001220703125,294.6926574707031,287.9073486328125,294.6943359375,296.1342468261719,284.5635986328125,1.0,0.5297197103500366,1.0,1.0,0.0,1.0,-2.6978530883789062,2.697847366333008,5.841312940901844e-06,2.0787415504455566,0.8440870642662048,0.8440870642662048,0.0,148.65147399902344,157.0,28427.53515625,-0.0,1805.2154541015625,1.0,281.5174255371094,283.4897766113281,290.7116394042969,292.5050354003906,293.1499938964844,293.1499938964844,281.54998779296875,36877.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139939308166504,1.0,0.0,0.0,3.4233460426330566,3.423368215560913,7.819787128937605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.59228515625,0.0,1301.479736328125,1895.4371337890625,0.0,2600.0205078125,0.8555435538291931,1.0,0.0,3.0,1.0,0.0
12309480,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830383300781,0.8289133310317993,0.3671911954879761,0.332972377538681,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5830993652344,0.8405619263648987,0.3845832645893097,0.3666518628597259,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58306884765625,0.8319396376609802,0.3717209994792938,0.262032687664032,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5828552246094,0.7832741737365723,0.3087338209152221,0.2954311966896057,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823669433594,0.6996140480041504,0.2168674916028976,0.9915427565574646,284.5831298828125,284.95001220703125,294.6655578613281,287.8984069824219,294.667236328125,296.13751220703125,284.5848388671875,1.0,0.530224621295929,1.0,1.0,0.0,1.0,-2.6996307373046875,2.69962477684021,5.849035915161949e-06,2.0801219940185547,0.8427387475967407,0.8427387475967407,0.0,149.24896240234375,145.0,28317.83203125,-0.0,1810.6402587890625,1.0,281.5396423339844,283.5179138183594,290.7383117675781,292.544921875,293.1499938964844,293.1499938964844,281.8500061035156,36813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055546879768372,1.0,0.0,0.0,3.413882255554199,3.413904190063477,7.77661114170769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.4345703125,0.0,1291.69189453125,1895.4371337890625,0.0,2522.31787109375,0.8533740043640137,1.0,0.0,3.0,1.0,0.0
12309540,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8329744935035706,0.3679833710193634,0.3334101438522339,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8456706404685974,0.3867117464542389,0.3683812916278839,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8363645076751709,0.3730028569698334,0.2627147734165191,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.788184642791748,0.3102130889892578,0.2965705096721649,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7036564350128174,0.2175359278917312,0.9934123754501344,284.7778625488281,284.95001220703125,294.5843505859375,287.8715515136719,294.5860290527344,296.15045166015625,284.7796325683594,1.0,0.529189944267273,1.0,1.0,0.0,1.0,-2.706667423248291,2.706661462783813,5.879655418539187e-06,2.0855860710144043,0.8420159220695496,0.8420159220695496,0.0,146.6275634765625,133.0,27321.048828125,-0.0,1809.1697998046875,1.0,281.83935546875,283.76055908203125,290.75836181640625,292.5000915527344,293.1499938964844,293.1499938964844,282.1499938964844,36507.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798891663551331,1.0,0.0,0.0,3.3939454555511475,3.3939671516418457,7.686046501476085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.703125,0.0,1270.047119140625,1895.4371337890625,0.0,2289.14501953125,0.8487241268157959,1.0,0.0,3.0,1.0,0.0
12309600,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7777709960937,0.8329744935035706,0.3679833710193634,0.3334101438522339,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77783203125,0.8456706404685974,0.3867117464542389,0.3683812916278839,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7778015136719,0.8363645076751709,0.3730028569698334,0.2627147734165191,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.788184642791748,0.3102130889892578,0.2965705096721649,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7770690917969,0.7036564350128174,0.2175359278917312,0.9934123754501344,284.7778625488281,284.95001220703125,294.5843505859375,287.8715515136719,294.5860290527344,296.15045166015625,284.7796325683594,1.0,0.529189944267273,1.0,1.0,0.0,1.0,-2.706667423248291,2.706661462783813,5.879655418539187e-06,2.0855860710144043,0.8420159220695496,0.8420159220695496,0.0,146.6275634765625,133.0,27321.048828125,-0.0,1809.1697998046875,1.0,281.83935546875,283.76055908203125,290.75836181640625,292.5000915527344,293.1499938964844,293.1499938964844,282.1499938964844,36507.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798891663551331,1.0,0.0,0.0,3.3939454555511475,3.3939671516418457,7.686046501476085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4433.703125,0.0,1270.047119140625,1895.4371337890625,0.0,2289.14501953125,0.8487241268157959,1.0,0.0,3.0,1.0,0.0
12309660,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8437285423278809,0.3692460358142853,0.3341712951660156,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8578218221664429,0.3893119096755981,0.3704373836517334,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8475920557975769,0.374784380197525,0.2636614441871643,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7999873161315918,0.3121216297149658,0.2979872822761535,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7138195633888245,0.2186027467250824,0.996407687664032,284.9691162109375,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,296.16619873046875,284.970703125,1.0,0.5257920622825623,1.0,1.0,0.0,1.0,-2.7164905071258545,2.716484546661377,5.922567197558237e-06,2.0932295322418213,0.8438202142715454,0.8438202142715454,0.0,139.6843719482422,121.0,26396.615234375,-0.0,1791.879638671875,1.0,282.13922119140625,283.9982604980469,290.76715087890625,292.4559020996094,293.1499938964844,293.1499938964844,282.45001220703125,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616996765136719,1.0,0.0,0.0,3.386503458023072,3.386525154113769,7.652377007616451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.59521484375,0.0,1260.5260009765625,1895.4371337890625,0.0,2127.497314453125,0.846811830997467,1.0,0.0,3.0,1.0,0.0
12309720,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8437285423278809,0.3692460358142853,0.3341712951660156,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.8578218221664429,0.3893119096755981,0.3704373836517334,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8475920557975769,0.374784380197525,0.2636614441871643,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.7999873161315918,0.3121216297149658,0.2979872822761535,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.7138195633888245,0.2186027467250824,0.996407687664032,284.9691162109375,284.95001220703125,294.5028076171875,287.84454345703125,294.5044860839844,296.16619873046875,284.970703125,1.0,0.5257920622825623,1.0,1.0,0.0,1.0,-2.7164905071258545,2.716484546661377,5.922567197558237e-06,2.0932295322418213,0.8438202142715454,0.8438202142715454,0.0,139.6843719482422,121.0,26396.615234375,-0.0,1791.879638671875,1.0,282.13922119140625,283.9982604980469,290.76715087890625,292.4559020996094,293.1499938964844,293.1499938964844,282.45001220703125,36176.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616996765136719,1.0,0.0,0.0,3.386503458023072,3.386525154113769,7.652377007616451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.59521484375,0.0,1260.5260009765625,1895.4371337890625,0.0,2127.497314453125,0.846811830997467,1.0,0.0,3.0,1.0,0.0
12309780,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8602014183998108,0.3708572387695312,0.3351598978042602,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.8760468363761902,0.392260193824768,0.3727375864982605,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8646793961524963,0.3769293129444122,0.2648001611232757,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8167139887809753,0.3143497407436371,0.2996214032173157,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.727658748626709,0.219970554113388,1.0003575086593628,285.1670227050781,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,296.1834716796875,285.1693115234375,1.0,0.521153450012207,1.0,1.0,0.0,1.0,-2.7285196781158447,2.728513717651367,5.975334261165699e-06,2.102592706680298,0.8482908010482788,0.8482908010482788,0.0,130.34051513671875,109.0,25546.244140625,-0.0,1766.5970458984375,1.0,282.4391784667969,284.235595703125,290.7582702636719,292.3984069824219,293.1499938964844,293.1499938964844,282.75,35829.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470229268074036,1.0,0.0,0.0,3.392056703567505,3.392078399658203,7.677494977542665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0693359375,0.0,1263.4951171875,1895.4371337890625,0.0,1999.7510986328125,0.8477612137794495,1.0,0.0,3.0,1.0,0.0
