time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309840,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669616699219,0.8602014183998108,0.3708572387695312,0.3351598978042602,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.8760468363761902,0.392260193824768,0.3727375864982605,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669921875,0.8646793961524963,0.3769293129444122,0.2648001611232757,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16680908203125,0.8167139887809753,0.3143497407436371,0.2996214032173157,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.727658748626709,0.219970554113388,1.0003575086593628,285.1670227050781,284.95001220703125,294.4211120605469,287.8174133300781,294.4228210449219,296.1834716796875,285.1693115234375,1.0,0.521153450012207,1.0,1.0,0.0,1.0,-2.7285196781158447,2.728513717651367,5.975334261165699e-06,2.102592706680298,0.8482908010482788,0.8482908010482788,0.0,130.34051513671875,109.0,25546.244140625,-0.0,1766.5970458984375,1.0,282.4391784667969,284.235595703125,290.7582702636719,292.3984069824219,293.1499938964844,293.1499938964844,282.75,35829.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470229268074036,1.0,0.0,0.0,3.392056703567505,3.392078399658203,7.677494977542665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.0693359375,0.0,1263.4951171875,1895.4371337890625,0.0,1999.7510986328125,0.8477612137794495,1.0,0.0,3.0,1.0,0.0
12309900,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3241882324219,0.8706764578819275,0.3718025684356689,0.3357163369655609,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32452392578125,0.8874543905258179,0.393864244222641,0.3739592134952545,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32427978515625,0.8754991888999939,0.3781382441520691,0.2654241919517517,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3230895996094,0.8263880610466003,0.3155803084373474,0.3005042970180511,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.7360042929649353,0.2207590788602829,1.0026336908340454,285.32470703125,284.95001220703125,294.3803100585937,287.8038024902344,294.3819885253906,296.1925048828125,285.3358764648437,1.0,0.5185778141021729,1.0,1.0,0.0,1.0,-2.735201358795166,2.7351953983306885,6.004748229315737e-06,2.107794523239136,0.8523026704788208,0.8523026704788208,0.0,125.13526916503906,109.0,24936.89453125,-0.0,1752.375732421875,1.0,282.6912841796875,284.42120361328125,290.7221374511719,292.2777404785156,293.1499938964844,293.1499938964844,282.75,35626.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378329038619995,1.0,0.0,0.0,3.399841547012329,3.399863243103028,7.712774845458625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.6396484375,0.0,1269.6575927734375,1895.4371337890625,0.0,1921.147216796875,0.849370539188385,1.0,0.0,3.0,1.0,0.0
12309960,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833923339844,0.8832847476005554,0.372903048992157,0.3364628255367279,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834533691406,0.9009226560592652,0.3956009447574615,0.3753365278244018,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3834228515625,0.8884296417236328,0.3794902563095093,0.2661748230457306,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3832397460937,0.8376786708831787,0.3169278502464294,0.3015175461769104,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.7459584474563599,0.2216480523347854,1.0053932666778564,285.3834533691406,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,296.2021179199219,285.3849792480469,1.0,0.5159427523612976,1.0,1.0,0.0,1.0,-2.7431883811950684,2.743182420730591,6.039981144567719e-06,2.1140027046203613,0.8558385968208313,0.8558385968208313,0.0,119.56898498535156,97.0,24865.705078125,-0.0,1738.342041015625,1.0,282.73944091796875,284.4779663085937,290.74224853515625,292.34136962890625,293.1499938964844,293.1499938964844,283.04998779296875,35458.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343807816505432,1.0,0.0,0.0,3.411632537841797,3.411654233932495,7.766365683892218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4263.75439453125,0.0,1280.0008544921875,1895.4371337890625,0.0,1891.9171142578125,0.8518007397651672,1.0,0.0,3.0,1.0,0.0
12310020,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.9150362610816956,0.3752918541431427,0.338065356016159,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.9367508888244628,0.399251639842987,0.3782157003879547,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.921463668346405,0.3823767602443695,0.2677691578865051,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.8660314083099365,0.3197863698005676,0.3036628663539886,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.7712517380714417,0.2235771864652633,1.011468768119812,285.5962829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,296.2211303710937,285.5976257324219,1.0,0.5105466246604919,1.0,1.0,0.0,1.0,-2.7603681087493896,2.760361909866333,6.116153144830605e-06,2.1273739337921143,0.8662028312683105,0.8662028312683105,0.0,107.99131774902344,85.0,24202.244140625,-0.0,1709.7042236328125,1.0,283.03961181640625,284.7157592773437,290.7215881347656,292.2816772460937,293.1499938964844,293.1499938964844,283.1499938964844,35102.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230145931243896,1.0,0.0,0.0,3.4445810317993164,3.4446029663085938,7.917099651422177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.845703125,0.0,1310.076904296875,1895.4371337890625,0.0,1796.89599609375,0.8568339943885803,1.0,0.0,3.0,1.0,0.0
12310080,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.9150362610816956,0.3752918541431427,0.338065356016159,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.59625244140625,0.9367508888244628,0.399251639842987,0.3782157003879547,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5962219238281,0.921463668346405,0.3823767602443695,0.2677691578865051,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5960693359375,0.8660314083099365,0.3197863698005676,0.3036628663539886,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956420898437,0.7712517380714417,0.2235771864652633,1.011468768119812,285.5962829589844,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,296.2211303710937,285.5976257324219,1.0,0.5105466246604919,1.0,1.0,0.0,1.0,-2.7603681087493896,2.760361909866333,6.116153144830605e-06,2.1273739337921143,0.8662028312683105,0.8662028312683105,0.0,107.99131774902344,85.0,24202.244140625,-0.0,1709.7042236328125,1.0,283.03961181640625,284.7157592773437,290.7215881347656,292.2816772460937,293.1499938964844,293.1499938964844,283.1499938964844,35102.63671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230145931243896,1.0,0.0,0.0,3.4445810317993164,3.4446029663085938,7.917099651422177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.845703125,0.0,1310.076904296875,1895.4371337890625,0.0,1796.89599609375,0.8568339943885803,1.0,0.0,3.0,1.0,0.0
12310140,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.9589375257492064,0.3772128820419311,0.3394879698753357,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.9790862202644348,0.4026030898094177,0.3810045421123504,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.965437650680542,0.3849241137504577,0.2692810297012329,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.9041345119476318,0.3224273025989532,0.3057595491409302,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.8050265908241272,0.2253720164299011,1.0175273418426514,285.6673889160156,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,296.2357482910156,285.6673278808594,1.0,0.5050299167633057,1.0,1.0,0.0,1.0,-2.777050971984864,2.777044773101806,6.19073944108095e-06,2.140432596206665,0.876392126083374,0.876392126083374,0.0,96.33195495605467,103.0,23940.3984375,-0.0,1679.5357666015625,1.0,283.1464233398437,284.79693603515625,290.739990234375,292.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,34549.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235597372055054,1.0,0.0,0.0,3.465925931930542,3.46594786643982,8.015522894311289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.5390625,0.0,1327.5517578125,1895.4371337890625,0.0,1801.408935546875,0.8597818613052368,1.0,0.0,3.0,1.0,0.0
12310200,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.9589375257492064,0.3772128820419311,0.3394879698753357,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.9790862202644348,0.4026030898094177,0.3810045421123504,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.965437650680542,0.3849241137504577,0.2692810297012329,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673889160156,0.9041345119476318,0.3224273025989532,0.3057595491409302,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6673583984375,0.8050265908241272,0.2253720164299011,1.0175273418426514,285.6673889160156,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,296.2357482910156,285.6673278808594,1.0,0.5050299167633057,1.0,1.0,0.0,1.0,-2.777050971984864,2.777044773101806,6.19073944108095e-06,2.140432596206665,0.876392126083374,0.876392126083374,0.0,96.33195495605467,103.0,23940.3984375,-0.0,1679.5357666015625,1.0,283.1464233398437,284.79693603515625,290.739990234375,292.3101501464844,293.1499938964844,293.1499938964844,283.1499938964844,34549.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235597372055054,1.0,0.0,0.0,3.465925931930542,3.46594786643982,8.015522894311289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.5390625,0.0,1327.5517578125,1895.4371337890625,0.0,1801.408935546875,0.8597818613052368,1.0,0.0,3.0,1.0,0.0
12310260,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9600794911384584,0.3782677948474884,0.3406297266483307,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9811387658119202,0.4052698314189911,0.3836829960346222,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9671300053596495,0.3867550790309906,0.2706833183765411,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.9063589572906494,0.3245303332805633,0.3078760504722595,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.8068146109580994,0.226723626255989,1.024139642715454,285.66143798828125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,296.2428283691406,285.660888671875,1.0,0.5084547400474548,1.0,1.0,0.0,1.0,-2.793817043304444,2.793810606002808,6.2660419644089416e-06,2.153505325317383,0.8846972584724426,0.8846972584724426,0.0,96.95173645019533,121.0,23879.88671875,-0.0,1707.5880126953125,1.0,283.14990234375,284.7950744628906,290.73956298828125,292.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,33857.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306522727012634,1.0,0.0,0.0,3.4704763889312744,3.470498323440552,8.036583949433407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.529296875,0.0,1327.2159423828125,1895.4371337890625,0.0,1860.537353515625,0.8596897125244141,1.0,0.0,3.0,1.0,0.0
12310320,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9600794911384584,0.3782677948474884,0.3406297266483307,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9811387658119202,0.4052698314189911,0.3836829960346222,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6614685058594,0.9671300053596495,0.3867550790309906,0.2706833183765411,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6615295410156,0.9063589572906494,0.3245303332805633,0.3078760504722595,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.66168212890625,0.8068146109580994,0.226723626255989,1.024139642715454,285.66143798828125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986328125,296.2428283691406,285.660888671875,1.0,0.5084547400474548,1.0,1.0,0.0,1.0,-2.793817043304444,2.793810606002808,6.2660419644089416e-06,2.153505325317383,0.8846972584724426,0.8846972584724426,0.0,96.95173645019533,121.0,23879.88671875,-0.0,1707.5880126953125,1.0,283.14990234375,284.7950744628906,290.73956298828125,292.3286437988281,293.1499938964844,293.1499938964844,283.1499938964844,33857.04296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306522727012634,1.0,0.0,0.0,3.4704763889312744,3.470498323440552,8.036583949433407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.529296875,0.0,1327.2159423828125,1895.4371337890625,0.0,1860.537353515625,0.8596897125244141,1.0,0.0,3.0,1.0,0.0
12310380,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9326913952827454,0.3787508606910705,0.341456651687622,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9578665494918824,0.407400518655777,0.3861023187637329,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9411834478378296,0.3880707919597626,0.2718993425369262,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.8836151361465454,0.3261995017528534,0.3098454475402832,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.7865322828292847,0.2276491969823837,1.0301892757415771,285.6545104980469,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,296.2442626953125,285.6540832519531,1.0,0.5162787437438965,1.0,1.0,0.0,1.0,-2.808819055557251,2.8088128566741943,6.333897090371465e-06,2.16524338722229,0.8912096619606018,0.8912096619606018,0.0,105.42683410644533,139.0,23799.55078125,-0.0,1770.882080078125,1.0,283.1499938964844,284.7935485839844,290.704345703125,292.2960510253906,293.1499938964844,293.1499938964844,283.1499938964844,33117.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356694340705872,1.0,0.0,0.0,3.46177077293396,3.4617927074432373,7.99631607151241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1259765625,0.0,1313.2091064453125,1895.4371337890625,0.0,1902.8089599609373,0.8566140532493591,1.0,0.0,3.0,1.0,0.0
12310440,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9326913952827454,0.3787508606910705,0.341456651687622,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9578665494918824,0.407400518655777,0.3861023187637329,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.654541015625,0.9411834478378296,0.3880707919597626,0.2718993425369262,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.8836151361465454,0.3261995017528534,0.3098454475402832,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.7865322828292847,0.2276491969823837,1.0301892757415771,285.6545104980469,285.1141662597656,294.0176086425781,287.6806945800781,294.0191955566406,296.2442626953125,285.6540832519531,1.0,0.5162787437438965,1.0,1.0,0.0,1.0,-2.808819055557251,2.8088128566741943,6.333897090371465e-06,2.16524338722229,0.8912096619606018,0.8912096619606018,0.0,105.42683410644533,139.0,23799.55078125,-0.0,1770.882080078125,1.0,283.1499938964844,284.7935485839844,290.704345703125,292.2960510253906,293.1499938964844,293.1499938964844,283.1499938964844,33117.515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356694340705872,1.0,0.0,0.0,3.46177077293396,3.4617927074432373,7.99631607151241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.1259765625,0.0,1313.2091064453125,1895.4371337890625,0.0,1902.8089599609373,0.8566140532493591,1.0,0.0,3.0,1.0,0.0
12310500,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9148152470588684,0.3788824677467346,0.3418146073818207,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9410500526428224,0.4083456695079803,0.3872479200363159,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65399169921875,0.9235178232192992,0.388620525598526,0.2724684774875641,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.8693765997886658,0.3269315659999847,0.3107882440090179,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540832519531,0.773696780204773,0.2279995232820511,1.0329797267913818,285.65399169921875,285.1629333496094,293.978271484375,287.6670227050781,293.9798583984375,296.2438049316406,285.65380859375,1.0,0.5211942791938782,1.0,1.0,0.0,1.0,-2.8157975673675537,2.815791130065918,6.365587978507392e-06,2.170704841613769,0.8939904570579529,0.8939904570579529,0.0,111.42406463623048,139.0,23743.2578125,-0.0,1810.41357421875,1.0,283.1499938964844,284.7969055175781,290.68267822265625,292.27166748046875,293.1499938964844,293.1499938964844,283.1499938964844,32578.126953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368398308753967,1.0,0.0,0.0,3.4456627368927,3.44568419456482,7.922073450572498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2646484375,0.0,1293.3245849609375,1895.4371337890625,0.0,1912.721435546875,0.8550611734390259,1.0,0.0,3.0,1.0,0.0
12310560,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.8980856537818909,0.3789654970169067,0.3421564698219299,297.3099060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.9231297373771667,0.4092347919940948,0.3883682191371918,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6503601074219,0.9060899019241332,0.3891209065914154,0.2730241119861603,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.8552423119544983,0.3276133239269256,0.3117121756076813,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505126953125,0.7608949542045593,0.2282932549715042,1.035646915435791,285.6503601074219,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,296.2427978515625,285.6500244140625,1.0,0.5265464186668396,1.0,1.0,0.0,1.0,-2.8225393295288086,2.822532892227173,6.396282515197527e-06,2.1759822368621826,0.8963934779167175,0.8963934779167175,0.0,118.22660064697266,157.0,23701.28125,-0.0,1853.640380859375,1.0,283.1499938964844,284.79571533203125,290.66180419921875,292.2479248046875,293.1499938964844,293.1499938964844,283.1499938964844,32319.173828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373071908950806,1.0,0.0,0.0,3.442469835281372,3.442491292953491,7.907398185125203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.8125,0.0,1288.3310546875,1895.4371337890625,0.0,1916.6849365234373,0.8511166572570801,1.0,0.0,3.0,1.0,0.0
12310620,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8681033849716187,0.3790320754051208,0.3427982926368713,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8916311860084534,0.4108920991420746,0.3905451893806457,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8762304782867432,0.3900181949138641,0.2741008102893829,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8296441435813904,0.3288652896881103,0.3135077059268951,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7377235293388367,0.2287546992301941,1.0406618118286133,285.64892578125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,296.23980712890625,285.6487121582031,1.0,0.5380795001983643,1.0,1.0,0.0,1.0,-2.835407495498657,2.835401058197021,6.4550813476671465e-06,2.18605899810791,0.9003150463104248,0.9003150463104248,0.0,133.51161193847656,175.0,23589.568359375,-0.0,1947.8323974609373,1.0,283.1499938964844,284.8013610839844,290.6238098144531,292.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,31478.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367160320281982,1.0,0.0,0.0,3.414137840270996,3.414158821105957,7.777775863360148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.02490234375,0.0,1254.60595703125,1895.4371337890625,0.0,1911.672119140625,0.8435556888580322,1.0,0.0,3.0,1.0,0.0
12310680,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8681033849716187,0.3790320754051208,0.3427982926368713,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8916311860084534,0.4108920991420746,0.3905451893806457,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.64892578125,0.8762304782867432,0.3900181949138641,0.2741008102893829,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6489562988281,0.8296441435813904,0.3288652896881103,0.3135077059268951,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6490478515625,0.7377235293388367,0.2287546992301941,1.0406618118286133,285.64892578125,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,296.23980712890625,285.6487121582031,1.0,0.5380795001983643,1.0,1.0,0.0,1.0,-2.835407495498657,2.835401058197021,6.4550813476671465e-06,2.18605899810791,0.9003150463104248,0.9003150463104248,0.0,133.51161193847656,175.0,23589.568359375,-0.0,1947.8323974609373,1.0,283.1499938964844,284.8013610839844,290.6238098144531,292.2012939453125,293.1499938964844,293.1499938964844,283.1499938964844,31478.369140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367160320281982,1.0,0.0,0.0,3.414137840270996,3.414158821105957,7.777775863360148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4371.02490234375,0.0,1254.60595703125,1895.4371337890625,0.0,1911.672119140625,0.8435556888580322,1.0,0.0,3.0,1.0,0.0
12310740,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8429423570632935,0.3789997696876526,0.3433977961540222,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8658204674720764,0.4124266505241394,0.3926539421081543,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8509916663169861,0.3908138573169708,0.2751422226428985,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8071595430374146,0.3300045728683471,0.3152448236942291,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.7179452776908875,0.2290945649147033,1.0453448295593262,285.6501159667969,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,296.23602294921875,285.6499938964844,1.0,0.550204336643219,1.0,1.0,0.0,1.0,-2.8476312160491943,2.8476247787475586,6.511196261271834e-06,2.19563627243042,0.90302973985672,0.90302973985672,0.0,150.232421875,178.0,23467.279296875,-0.0,2048.771484375,1.0,283.1499938964844,284.8101806640625,290.5915832519531,292.1599426269531,293.1499938964844,293.1499938964844,283.1499938964844,30607.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351269125938416,1.0,0.0,0.0,3.377981424331665,3.378001928329468,7.613911066073342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.2626953125,0.0,1213.7257080078125,1895.4371337890625,0.0,1898.2205810546875,0.840205192565918,1.0,0.0,3.0,1.0,0.0
12310800,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8429423570632935,0.3789997696876526,0.3433977961540222,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8658204674720764,0.4124266505241394,0.3926539421081543,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501159667969,0.8509916663169861,0.3908138573169708,0.2751422226428985,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.650146484375,0.8071595430374146,0.3300045728683471,0.3152448236942291,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6501770019531,0.7179452776908875,0.2290945649147033,1.0453448295593262,285.6501159667969,285.4009094238281,293.786376953125,287.5990295410156,293.787841796875,296.23602294921875,285.6499938964844,1.0,0.550204336643219,1.0,1.0,0.0,1.0,-2.8476312160491943,2.8476247787475586,6.511196261271834e-06,2.19563627243042,0.90302973985672,0.90302973985672,0.0,150.232421875,178.0,23467.279296875,-0.0,2048.771484375,1.0,283.1499938964844,284.8101806640625,290.5915832519531,292.1599426269531,293.1499938964844,293.1499938964844,283.1499938964844,30607.076171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351269125938416,1.0,0.0,0.0,3.377981424331665,3.378001928329468,7.613911066073342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.2626953125,0.0,1213.7257080078125,1895.4371337890625,0.0,1898.2205810546875,0.840205192565918,1.0,0.0,3.0,1.0,0.0
12310860,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.829079806804657,0.3788189589977264,0.3436838388442993,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.851909875869751,0.4138067066669464,0.3944226801395416,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.8373367190361023,0.3914696276187897,0.2759438753128052,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7936456203460693,0.3310131430625915,0.3166594803333282,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.7057895064353943,0.229321613907814,1.048540115356445,285.6342468261719,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,296.2314147949219,285.6336364746094,1.0,0.5580082535743713,1.0,1.0,0.0,1.0,-2.85660982131958,2.856603145599365,6.5527306105650496e-06,2.202744007110596,0.9041922688484192,0.9041922688484192,0.0,161.56797790527344,166.0,23382.54296875,-0.0,2118.841064453125,1.0,283.1499938964844,284.7974548339844,290.565185546875,292.1277770996094,293.1499938964844,293.1499938964844,283.1499938964844,30791.216796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337237000465393,1.0,0.0,0.0,3.39351773262024,3.393538475036621,7.684109277761308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.69287109375,0.0,1229.86767578125,1895.4371337890625,0.0,1886.3724365234373,0.8443194627761841,1.0,0.0,3.0,1.0,0.0
12310920,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.829079806804657,0.3788189589977264,0.3436838388442993,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.851909875869751,0.4138067066669464,0.3944226801395416,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63427734375,0.8373367190361023,0.3914696276187897,0.2759438753128052,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.7936456203460693,0.3310131430625915,0.3166594803333282,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.7057895064353943,0.229321613907814,1.048540115356445,285.6342468261719,285.4927978515625,293.7122497558594,287.57208251953125,293.71368408203125,296.2314147949219,285.6336364746094,1.0,0.5580082535743713,1.0,1.0,0.0,1.0,-2.85660982131958,2.856603145599365,6.5527306105650496e-06,2.202744007110596,0.9041922688484192,0.9041922688484192,0.0,161.56797790527344,166.0,23382.54296875,-0.0,2118.841064453125,1.0,283.1499938964844,284.7974548339844,290.565185546875,292.1277770996094,293.1499938964844,293.1499938964844,283.1499938964844,30791.216796875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337237000465393,1.0,0.0,0.0,3.39351773262024,3.393538475036621,7.684109277761308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4345.69287109375,0.0,1229.86767578125,1895.4371337890625,0.0,1886.3724365234373,0.8443194627761841,1.0,0.0,3.0,1.0,0.0
12310980,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8272116184234619,0.3785179257392883,0.3434912860393524,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8509379625320435,0.4150482416152954,0.3956753611564636,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8359894752502441,0.3920031785964966,0.2763748168945312,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.7926169633865356,0.3319154381752014,0.3175870478153229,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.7043681740760803,0.2294780761003494,1.0495684146881104,285.609619140625,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,296.2263488769531,285.60870361328125,1.0,0.5590423941612244,1.0,1.0,0.0,1.0,-2.860758066177368,2.8607513904571533,6.57215787214227e-06,2.2061147689819336,0.9037824273109436,0.9037824273109436,0.0,163.1871337890625,154.0,23284.244140625,-0.0,2133.70654296875,1.0,283.1499938964844,284.7751770019531,290.53985595703125,292.09698486328125,293.1499938964844,293.1499938964844,283.1499938964844,31409.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326586246490479,1.0,0.0,0.0,3.426584959030152,3.4266061782836914,7.834590860511526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.46484375,0.0,1266.2779541015625,1895.4371337890625,0.0,1877.3980712890625,0.8527310490608215,1.0,0.0,3.0,1.0,0.0
12311040,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8272116184234619,0.3785179257392883,0.3434912860393524,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.609619140625,0.8509379625320435,0.4150482416152954,0.3956753611564636,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6096496582031,0.8359894752502441,0.3920031785964966,0.2763748168945312,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6097106933594,0.7926169633865356,0.3319154381752014,0.3175870478153229,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099548339844,0.7043681740760803,0.2294780761003494,1.0495684146881104,285.609619140625,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,296.2263488769531,285.60870361328125,1.0,0.5590423941612244,1.0,1.0,0.0,1.0,-2.860758066177368,2.8607513904571533,6.57215787214227e-06,2.2061147689819336,0.9037824273109436,0.9037824273109436,0.0,163.1871337890625,154.0,23284.244140625,-0.0,2133.70654296875,1.0,283.1499938964844,284.7751770019531,290.53985595703125,292.09698486328125,293.1499938964844,293.1499938964844,283.1499938964844,31409.33203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326586246490479,1.0,0.0,0.0,3.426584959030152,3.4266061782836914,7.834590860511526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.46484375,0.0,1266.2779541015625,1895.4371337890625,0.0,1877.3980712890625,0.8527310490608215,1.0,0.0,3.0,1.0,0.0
12311100,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937194824219,0.8289743065834045,0.3783425390720367,0.3432829082012176,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5936889648437,0.8533427119255066,0.4156326949596405,0.3961730003356933,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5937194824219,0.8380650281906128,0.3922408521175384,0.276500254869461,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59381103515625,0.7949470281600952,0.3323430120944977,0.317933589220047,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5941162109375,0.7062270641326904,0.2295490950345993,1.049593806266785,285.5936584472656,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,296.22381591796875,285.5924987792969,1.0,0.5580862164497375,1.0,1.0,0.0,1.0,-2.8617045879364014,2.8616981506347656,6.576649411726976e-06,2.206908226013184,0.9029653668403624,0.9029653668403624,0.0,161.60916137695312,154.0,23240.12109375,-0.0,2127.600341796875,1.0,283.1499938964844,284.75958251953125,290.5270690917969,292.08172607421875,293.1499938964844,293.1499938964844,283.1499938964844,31968.64453125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321766018867493,1.0,0.0,0.0,3.454119205474853,3.4541406631469727,7.961006645018642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4329.1923828125,0.0,1297.4212646484375,1895.4371337890625,0.0,1873.342041015625,0.8568509817123413,1.0,0.0,3.0,1.0,0.0
12311160,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810852050781,0.8320000767707825,0.3781572580337524,0.3430206775665283,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810241699219,0.857128918170929,0.416197270154953,0.3966067731380462,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.8414441347122192,0.3924635648727417,0.2765816748142242,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5811462402344,0.7986111640930176,0.3327589035034179,0.31822469830513,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7092788815498352,0.22961987555027,1.0494102239608765,285.5810241699219,285.66961669921875,293.5696716308594,287.5189514160156,293.5710144042969,296.2212219238281,285.5800170898437,1.0,0.5564383268356323,1.0,1.0,0.0,1.0,-2.8621389865875244,2.8621323108673096,6.578773991350317e-06,2.207300901412964,0.9018108248710632,0.9018108248710632,0.0,158.97598266601562,142.0,23176.166015625,-0.0,2115.47900390625,1.0,283.1499938964844,284.74884033203125,290.5136108398437,292.0645446777344,293.1499938964844,293.1499938964844,283.1499938964844,32291.998046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316340804100037,1.0,0.0,0.0,3.467192411422729,3.467214107513428,8.021382313927461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.26708984375,0.0,1312.7835693359375,1895.4371337890625,0.0,1868.7808837890625,0.8630445003509521,1.0,0.0,3.0,1.0,0.0
12311220,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.8411798477172852,0.3777576088905334,0.3423927128314972,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8681871891021729,0.4172700047492981,0.3973378539085388,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.8514848947525024,0.3928664922714233,0.2766536772251129,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8091012835502625,0.3335587084293365,0.3186928629875183,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.7178254127502441,0.2297649979591369,1.0486557483673096,285.5517883300781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,296.2162475585937,285.55078125,1.0,0.55169677734375,1.0,1.0,0.0,1.0,-2.862006664276123,2.861999988555908,6.578399279533187e-06,2.207304239273072,0.898338258266449,0.898338258266449,0.0,151.51918029785156,130.0,23062.21875,-0.0,2078.8623046875,1.0,283.1499938964844,284.7218933105469,290.4867858886719,292.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,33339.125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304525375366211,1.0,0.0,0.0,3.509256362915039,3.5092785358428955,8.217193112614041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.5234375,0.0,1363.0078125,1895.4371337890625,0.0,1858.8616943359373,0.8678032755851746,1.0,0.0,3.0,1.0,0.0
12311280,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5518493652344,0.8411798477172852,0.3777576088905334,0.3423927128314972,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5517883300781,0.8681871891021729,0.4172700047492981,0.3973378539085388,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55181884765625,0.8514848947525024,0.3928664922714233,0.2766536772251129,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.8091012835502625,0.3335587084293365,0.3186928629875183,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5521545410156,0.7178254127502441,0.2297649979591369,1.0486557483673096,285.5517883300781,285.7540588378906,293.5015563964844,287.4928283691406,293.5028686523437,296.2162475585937,285.55078125,1.0,0.55169677734375,1.0,1.0,0.0,1.0,-2.862006664276123,2.861999988555908,6.578399279533187e-06,2.207304239273072,0.898338258266449,0.898338258266449,0.0,151.51918029785156,130.0,23062.21875,-0.0,2078.8623046875,1.0,283.1499938964844,284.7218933105469,290.4867858886719,292.0307922363281,293.1499938964844,293.1499938964844,283.1499938964844,33339.125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7304525375366211,1.0,0.0,0.0,3.509256362915039,3.5092785358428955,8.217193112614041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.5234375,0.0,1363.0078125,1895.4371337890625,0.0,1858.8616943359373,0.8678032755851746,1.0,0.0,3.0,1.0,0.0
12311340,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.8543143272399902,0.3774062395095825,0.3417113721370697,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8835782408714294,0.4183370172977447,0.3979673385620117,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.8656903505325317,0.3932901322841644,0.2766669988632202,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8225309252738953,0.3343731164932251,0.3190822601318359,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.7289859652519226,0.2299585342407226,1.0476988554000854,285.5399169921875,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,296.2121276855469,285.5393981933594,1.0,0.5457046031951904,1.0,1.0,0.0,1.0,-2.861278295516968,2.861271619796753,6.575254246854456e-06,2.2068333625793457,0.8937721252441406,0.8937721252441406,0.0,142.16189575195312,118.0,22890.275390625,-0.0,2031.9918212890625,1.0,283.1499938964844,284.7171325683594,290.4578857421875,291.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,33363.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728602945804596,1.0,0.0,0.0,3.4917445182800293,3.4917666912078857,8.135387474794697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.75146484375,0.0,1345.254638671875,1895.4371337890625,0.0,1843.37548828125,0.8634109497070312,1.0,0.0,3.0,1.0,0.0
12311400,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.8543143272399902,0.3774062395095825,0.3417113721370697,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.8835782408714294,0.4183370172977447,0.3979673385620117,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.8656903505325317,0.3932901322841644,0.2766669988632202,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.8225309252738953,0.3343731164932251,0.3190822601318359,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401306152344,0.7289859652519226,0.2299585342407226,1.0476988554000854,285.5399169921875,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,296.2121276855469,285.5393981933594,1.0,0.5457046031951904,1.0,1.0,0.0,1.0,-2.861278295516968,2.861271619796753,6.575254246854456e-06,2.2068333625793457,0.8937721252441406,0.8937721252441406,0.0,142.16189575195312,118.0,22890.275390625,-0.0,2031.9918212890625,1.0,283.1499938964844,284.7171325683594,290.4578857421875,291.9912414550781,293.1499938964844,293.1499938964844,283.1499938964844,33363.5,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728602945804596,1.0,0.0,0.0,3.4917445182800293,3.4917666912078857,8.135387474794697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.75146484375,0.0,1345.254638671875,1895.4371337890625,0.0,1843.37548828125,0.8634109497070312,1.0,0.0,3.0,1.0,0.0
12311460,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8718500733375549,0.3771385848522186,0.3410614430904388,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.9034326076507568,0.4194322228431701,0.3985763490200043,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8844099640846252,0.3937751650810241,0.2766875326633453,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8392159938812256,0.3352325856685638,0.3194669187068939,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7432385087013245,0.230227842926979,1.0468552112579346,285.5375366210937,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,296.20904541015625,285.5373229980469,1.0,0.5389983654022217,1.0,1.0,0.0,1.0,-2.86070203781128,2.860695600509644,6.572803158633178e-06,2.2064778804779053,0.8882188200950623,0.8882188200950623,0.0,131.6769561767578,106.0,22702.865234375,-0.0,1979.8927001953125,1.0,283.1499938964844,284.7234191894531,290.4294128417969,291.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,32976.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260921001434326,1.0,0.0,0.0,3.448042869567871,3.4480645656585693,7.933021493045089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.58935546875,0.0,1298.5047607421875,1895.4371337890625,0.0,1822.43408203125,0.8528230786323547,1.0,0.0,3.0,1.0,0.0
12311520,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8718500733375549,0.3771385848522186,0.3410614430904388,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.9034326076507568,0.4194322228431701,0.3985763490200043,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8844099640846252,0.3937751650810241,0.2766875326633453,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.8392159938812256,0.3352325856685638,0.3194669187068939,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7432385087013245,0.230227842926979,1.0468552112579346,285.5375366210937,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,296.20904541015625,285.5373229980469,1.0,0.5389983654022217,1.0,1.0,0.0,1.0,-2.86070203781128,2.860695600509644,6.572803158633178e-06,2.2064778804779053,0.8882188200950623,0.8882188200950623,0.0,131.6769561767578,106.0,22702.865234375,-0.0,1979.8927001953125,1.0,283.1499938964844,284.7234191894531,290.4294128417969,291.95074462890625,293.1499938964844,293.1499938964844,283.1499938964844,32976.59375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260921001434326,1.0,0.0,0.0,3.448042869567871,3.4480645656585693,7.933021493045089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4275.58935546875,0.0,1298.5047607421875,1895.4371337890625,0.0,1822.43408203125,0.8528230786323547,1.0,0.0,3.0,1.0,0.0
12311580,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8945918083190918,0.376939594745636,0.3404523432254791,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9307510256767272,0.4205473661422729,0.399180918931961,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9084261059761048,0.3943139910697937,0.2767284512519836,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8607207536697388,0.3361313641071319,0.319864809513092,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7618525624275208,0.2305708676576614,1.046224594116211,285.5419006347656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,296.2068176269531,285.5419921875,1.0,0.531882643699646,1.0,1.0,0.0,1.0,-2.8604657649993896,2.860459089279175,6.571919584530406e-06,2.2063865661621094,0.8817968368530273,0.8817968368530273,0.0,120.54686737060548,94.0,22508.314453125,-0.0,1925.215576171875,1.0,283.1499938964844,284.7374572753906,290.4024658203125,291.9112243652344,293.1499938964844,293.1499938964844,283.1499938964844,32346.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231435775756836,1.0,0.0,0.0,3.387360095977783,3.387381076812744,7.656248612875061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.63037109375,0.0,1234.760009765625,1895.4371337890625,0.0,1797.96337890625,0.8382356762886047,1.0,0.0,3.0,1.0,0.0
12311640,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8945918083190918,0.376939594745636,0.3404523432254791,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9307510256767272,0.4205473661422729,0.399180918931961,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9084261059761048,0.3943139910697937,0.2767284512519836,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.8607207536697388,0.3361313641071319,0.319864809513092,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.7618525624275208,0.2305708676576614,1.046224594116211,285.5419006347656,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,296.2068176269531,285.5419921875,1.0,0.531882643699646,1.0,1.0,0.0,1.0,-2.8604657649993896,2.860459089279175,6.571919584530406e-06,2.2063865661621094,0.8817968368530273,0.8817968368530273,0.0,120.54686737060548,94.0,22508.314453125,-0.0,1925.215576171875,1.0,283.1499938964844,284.7374572753906,290.4024658203125,291.9112243652344,293.1499938964844,293.1499938964844,283.1499938964844,32346.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231435775756836,1.0,0.0,0.0,3.387360095977783,3.387381076812744,7.656248612875061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4258.63037109375,0.0,1234.760009765625,1895.4371337890625,0.0,1797.96337890625,0.8382356762886047,1.0,0.0,3.0,1.0,0.0
