time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311700,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.9084169268608092,0.3768607378005981,0.3401597738265991,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.9471606612205504,0.4211085736751556,0.3994801640510559,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480651855469,0.924113929271698,0.3945993185043335,0.276755154132843,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.8739150762557983,0.3365922272205353,0.3200682699680328,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.7733221650123596,0.2307674288749694,1.045992732048035,285.5480651855469,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,296.2059326171875,285.5484313964844,1.0,0.5282275080680847,1.0,1.0,0.0,1.0,-2.860471487045288,2.8604650497436523,6.57205009702011e-06,2.206437587738037,0.8783199191093445,0.8783199191093445,0.0,114.83516693115234,94.0,22400.615234375,-0.0,1897.36376953125,1.0,283.1499938964844,284.7494201660156,290.3893737792969,291.8912353515625,293.1499938964844,293.1499938964844,283.1499938964844,31826.41015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215563654899597,1.0,0.0,0.0,3.344813585281372,3.344834089279175,7.46512625937612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.5576171875,0.0,1190.7847900390625,1895.4371337890625,0.0,1784.845947265625,0.8307948112487793,1.0,0.0,3.0,1.0,0.0
12311760,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.9256089925765992,0.3767918348312378,0.3398783802986145,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.9644821286201476,0.4216691851615906,0.3997798264026642,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516357421875,0.9422149658203124,0.3948920369148254,0.2767879962921142,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5516052246094,0.8891257047653198,0.3370583057403564,0.3202768564224243,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.551513671875,0.7865649461746216,0.2309789508581161,1.0458247661590576,285.5516357421875,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,296.2052307128906,285.5519104003906,1.0,0.5245276093482971,1.0,1.0,0.0,1.0,-2.860581636428833,2.8605751991271973,6.572663096449105e-06,2.206570625305176,0.8746147155761719,0.8746147155761719,0.0,109.05392456054688,82.0,22310.71484375,-0.0,1869.3387451171875,1.0,283.1499938964844,284.7574157714844,290.3770446777344,291.8731384277344,293.1499938964844,293.1499938964844,283.1499938964844,31572.529296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199708223342896,1.0,0.0,0.0,3.3151817321777344,3.315201759338379,7.33344393211155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4242.04248046875,0.0,1161.50634765625,1895.4371337890625,0.0,1771.7813720703125,0.8209549784660339,1.0,0.0,3.0,1.0,0.0
12311820,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.966763436794281,0.3766839206218719,0.339336097240448,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.9986357688903807,0.4227902591228485,0.4003020226955414,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.981383204460144,0.3954982459545135,0.2768640518188476,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.9290416836738586,0.3380042910575866,0.320702314376831,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8186504244804382,0.2314433753490448,1.0456550121307373,285.5658874511719,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,296.2041320800781,285.5663146972656,1.0,0.5170196890830994,1.0,1.0,0.0,1.0,-2.860811233520508,2.860804557800293,6.5740109675971325e-06,2.2068796157836914,0.8667866587638855,0.8667866587638855,0.0,97.39344787597656,100.0,22111.111328125,-0.0,1812.91015625,1.0,283.1499938964844,284.7823486328125,290.35284423828125,291.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,30710.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716698944568634,1.0,0.0,0.0,3.23477554321289,3.234794855117798,6.982028821767017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.77685546875,0.0,1083.3392333984375,1895.4371337890625,0.0,1744.947021484375,0.8017576932907104,1.0,0.0,3.0,1.0,0.0
12311880,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.966763436794281,0.3766839206218719,0.339336097240448,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.9986357688903807,0.4227902591228485,0.4003020226955414,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658874511719,0.981383204460144,0.3954982459545135,0.2768640518188476,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5658569335937,0.9290416836738586,0.3380042910575866,0.320702314376831,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56573486328125,0.8186504244804382,0.2314433753490448,1.0456550121307373,285.5658874511719,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,296.2041320800781,285.5663146972656,1.0,0.5170196890830994,1.0,1.0,0.0,1.0,-2.860811233520508,2.860804557800293,6.5740109675971325e-06,2.2068796157836914,0.8667866587638855,0.8667866587638855,0.0,97.39344787597656,100.0,22111.111328125,-0.0,1812.91015625,1.0,283.1499938964844,284.7823486328125,290.35284423828125,291.8363342285156,293.1499938964844,293.1499938964844,283.1499938964844,30710.0234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716698944568634,1.0,0.0,0.0,3.23477554321289,3.234794855117798,6.982028821767017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.77685546875,0.0,1083.3392333984375,1895.4371337890625,0.0,1744.947021484375,0.8017576932907104,1.0,0.0,3.0,1.0,0.0
12311940,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.967327892780304,0.3765573799610138,0.3392231464385986,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.9990000128746032,0.4242746531963348,0.4009984731674194,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.982402503490448,0.3960859179496765,0.2772710025310516,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.9307780861854552,0.3389298617839813,0.3215718269348144,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.8197054862976074,0.2319243550300598,1.047760248184204,285.5848999023437,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,296.20428466796875,285.58563232421875,1.0,0.5185596942901611,1.0,1.0,0.0,1.0,-2.866100549697876,2.86609411239624,6.59599118080223e-06,2.2099034786224365,0.8584210276603699,0.8584210276603699,0.0,97.36121368408205,118.0,21927.810546875,-0.0,1820.7496337890625,1.0,283.1499938964844,284.81256103515625,290.3293762207031,291.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,29792.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713333010673523,1.0,0.0,0.0,3.14823579788208,3.148254156112671,6.613445862058143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.23876953125,0.0,1003.2368774414062,1895.4371337890625,0.0,1717.521240234375,0.781140148639679,1.0,0.0,3.0,1.0,0.0
12312000,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848693847656,0.967327892780304,0.3765573799610138,0.3392231464385986,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.9990000128746032,0.4242746531963348,0.4009984731674194,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848999023437,0.982402503490448,0.3960859179496765,0.2772710025310516,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5848083496094,0.9307780861854552,0.3389298617839813,0.3215718269348144,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5846252441406,0.8197054862976074,0.2319243550300598,1.047760248184204,285.5848999023437,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,296.20428466796875,285.58563232421875,1.0,0.5185596942901611,1.0,1.0,0.0,1.0,-2.866100549697876,2.86609411239624,6.59599118080223e-06,2.2099034786224365,0.8584210276603699,0.8584210276603699,0.0,97.36121368408205,118.0,21927.810546875,-0.0,1820.7496337890625,1.0,283.1499938964844,284.81256103515625,290.3293762207031,291.8002319335937,293.1499938964844,293.1499938964844,283.1499938964844,29792.357421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713333010673523,1.0,0.0,0.0,3.14823579788208,3.148254156112671,6.613445862058143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.23876953125,0.0,1003.2368774414062,1895.4371337890625,0.0,1717.521240234375,0.781140148639679,1.0,0.0,3.0,1.0,0.0
12312060,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.930055856704712,0.374339759349823,0.3380030393600464,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.971458613872528,0.4229098856449127,0.4013791382312774,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.948548138141632,0.3945110440254211,0.2767878174781799,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8954439163208008,0.3375909030437469,0.3211742043495178,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.7908146977424622,0.2300429046154022,1.0436111688613892,285.60552978515625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,296.1807861328125,285.6060485839844,1.0,0.5240933299064636,1.0,1.0,0.0,1.0,-2.859781742095948,2.8597750663757324,6.569387096533319e-06,2.2061336040496826,0.8496153950691223,0.8496153950691223,0.0,107.10482025146484,136.0,21696.4296875,-0.0,1857.8367919921875,1.0,283.1499938964844,284.84429931640625,290.3077087402344,291.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,28837.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710117518901825,1.0,0.0,0.0,3.057077169418335,3.0570945739746094,6.235999876480491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.54931640625,0.0,923.2568359375,1895.4371337890625,0.0,1691.4952392578125,0.7594535946846008,1.0,0.0,3.0,1.0,0.0
12312120,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.930055856704712,0.374339759349823,0.3380030393600464,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.971458613872528,0.4229098856449127,0.4013791382312774,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.948548138141632,0.3945110440254211,0.2767878174781799,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8954439163208008,0.3375909030437469,0.3211742043495178,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054077148437,0.7908146977424622,0.2300429046154022,1.0436111688613892,285.60552978515625,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,296.1807861328125,285.6060485839844,1.0,0.5240933299064636,1.0,1.0,0.0,1.0,-2.859781742095948,2.8597750663757324,6.569387096533319e-06,2.2061336040496826,0.8496153950691223,0.8496153950691223,0.0,107.10482025146484,136.0,21696.4296875,-0.0,1857.8367919921875,1.0,283.1499938964844,284.84429931640625,290.3077087402344,291.7662353515625,293.1499938964844,293.1499938964844,283.1499938964844,28837.03515625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710117518901825,1.0,0.0,0.0,3.057077169418335,3.0570945739746094,6.235999876480491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.54931640625,0.0,923.2568359375,1895.4371337890625,0.0,1691.4952392578125,0.7594535946846008,1.0,0.0,3.0,1.0,0.0
12312180,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8916521072387695,0.3730370700359344,0.3371894061565399,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.9327019453048706,0.4224667847156524,0.40131875872612,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.9082555174827576,0.3938113152980804,0.2765739262104034,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8617769479751587,0.3370498716831207,0.321040540933609,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7604421377182007,0.2289109081029892,1.0403183698654177,285.6275939941406,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,296.167724609375,285.6283874511719,1.0,0.5317813158035278,1.0,1.0,0.0,1.0,-2.85324501991272,2.853238582611084,6.539869445987279e-06,2.2013072967529297,0.8403686881065369,0.8403686881065369,0.0,120.29225158691406,154.0,21451.728515625,-0.0,1912.3638916015625,1.0,283.1499938964844,284.87872314453125,290.2839660644531,291.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,27861.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063709497451782,1.0,0.0,0.0,2.961922168731689,2.9619386196136475,5.85383702400577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3974609375,0.0,844.5045166015625,1895.4371337890625,0.0,1661.3896484375,0.7368587851524353,1.0,0.0,3.0,1.0,0.0
12312240,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.8916521072387695,0.3730370700359344,0.3371894061565399,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275939941406,0.9327019453048706,0.4224667847156524,0.40131875872612,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6275634765625,0.9082555174827576,0.3938113152980804,0.2765739262104034,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.8617769479751587,0.3370498716831207,0.321040540933609,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6272888183594,0.7604421377182007,0.2289109081029892,1.0403183698654177,285.6275939941406,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,296.167724609375,285.6283874511719,1.0,0.5317813158035278,1.0,1.0,0.0,1.0,-2.85324501991272,2.853238582611084,6.539869445987279e-06,2.2013072967529297,0.8403686881065369,0.8403686881065369,0.0,120.29225158691406,154.0,21451.728515625,-0.0,1912.3638916015625,1.0,283.1499938964844,284.87872314453125,290.2839660644531,291.7274169921875,293.1499938964844,293.1499938964844,283.1499938964844,27861.10546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063709497451782,1.0,0.0,0.0,2.961922168731689,2.9619386196136475,5.85383702400577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.3974609375,0.0,844.5045166015625,1895.4371337890625,0.0,1661.3896484375,0.7368587851524353,1.0,0.0,3.0,1.0,0.0
12312300,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435241699219,0.8760449886322021,0.3725373148918152,0.3369731903076172,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64361572265625,0.9145938158035278,0.4224188327789306,0.4015100300312042,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6435546875,0.8923306465148926,0.3936221301555633,0.276619553565979,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6434631347656,0.8476778268814087,0.336942970752716,0.3211778998374939,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.64312744140625,0.7478163838386536,0.2285265326499939,1.0396957397460938,285.64361572265625,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,296.16357421875,285.6448059082031,1.0,0.5363021492958069,1.0,1.0,0.0,1.0,-2.852684497833252,2.852677822113037,6.537336957990192e-06,2.200891256332397,0.8356782793998718,0.8356782793998718,0.0,127.42869567871094,154.0,21332.02734375,-0.0,1946.1822509765625,1.0,283.1499938964844,284.90167236328125,290.2724609375,291.7080078125,293.1499938964844,293.1499938964844,283.1499938964844,27219.75390625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043176293373108,1.0,0.0,0.0,2.905524253845215,2.905540227890014,5.63303331091447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4166.21142578125,0.0,799.6157836914062,1895.4371337890625,0.0,1644.992431640625,0.7261985540390015,1.0,0.0,3.0,1.0,0.0
12312360,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565246582031,0.8618401288986206,0.3720867037773132,0.3368319571018219,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6565856933594,0.8990686535835266,0.4224308133125305,0.4017908573150635,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.65655517578125,0.8778157830238342,0.3934879302978515,0.2767272591590881,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6564636230469,0.835000216960907,0.3368978500366211,0.3214036524295807,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6561889648437,0.7365196347236633,0.2282207161188125,1.0395594835281372,285.6565856933594,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,296.1603698730469,285.6576538085937,1.0,0.5411447286605835,1.0,1.0,0.0,1.0,-2.8530876636505127,2.853081226348877,6.539247806358617e-06,2.201230764389038,0.8308818340301514,0.8308818340301514,0.0,134.9313201904297,172.0,21239.701171875,-0.0,1983.3372802734373,1.0,283.1499938964844,284.9197998046875,290.2622375488281,291.69146728515625,293.1499938964844,293.1499938964844,283.1499938964844,26861.982421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022884488105774,1.0,0.0,0.0,2.863729238510132,2.8637449741363525,5.472140855999896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.28662109375,0.0,768.06689453125,1895.4371337890625,0.0,1628.8597412109375,0.7135649919509888,1.0,0.0,3.0,1.0,0.0
12312420,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.8373908996582031,0.37127286195755,0.3366738557815552,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8726926445960999,0.4225547611713409,0.4025028049945831,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8525643944740295,0.3933137953281402,0.2770472168922424,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.8125166893005371,0.3369210064411163,0.322016179561615,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.716550350189209,0.2277680486440658,1.0402677059173584,285.6913452148437,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,296.15582275390625,285.692626953125,1.0,0.5515099167823792,1.0,1.0,0.0,1.0,-2.8557233810424805,2.8557167053222656,6.5515055212017614e-06,2.203341007232666,0.8212680220603943,0.8212680220603943,0.0,150.8400421142578,175.0,21040.3359375,-0.0,2065.108154296875,1.0,283.1499938964844,284.9665222167969,290.2431945800781,291.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,25841.732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982765197753906,1.0,0.0,0.0,2.763216733932495,2.7632315158843994,5.094754556012049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.58154296875,0.0,694.7124633789062,1895.4371337890625,0.0,1597.17822265625,0.6897342205047607,1.0,0.0,3.0,1.0,0.0
12312480,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912536621094,0.8373908996582031,0.37127286195755,0.3366738557815552,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6913452148437,0.8726926445960999,0.4225547611713409,0.4025028049945831,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6912841796875,0.8525643944740295,0.3933137953281402,0.2770472168922424,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6911926269531,0.8125166893005371,0.3369210064411163,0.322016179561615,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6908569335937,0.716550350189209,0.2277680486440658,1.0402677059173584,285.6913452148437,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,296.15582275390625,285.692626953125,1.0,0.5515099167823792,1.0,1.0,0.0,1.0,-2.8557233810424805,2.8557167053222656,6.5515055212017614e-06,2.203341007232666,0.8212680220603943,0.8212680220603943,0.0,150.8400421142578,175.0,21040.3359375,-0.0,2065.108154296875,1.0,283.1499938964844,284.9665222167969,290.2431945800781,291.6593322753906,293.1499938964844,293.1499938964844,283.1499938964844,25841.732421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982765197753906,1.0,0.0,0.0,2.763216733932495,2.7632315158843994,5.094754556012049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.58154296875,0.0,694.7124633789062,1895.4371337890625,0.0,1597.17822265625,0.6897342205047607,1.0,0.0,3.0,1.0,0.0
12312540,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8239008188247681,0.3705438673496246,0.3363949060440063,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8583180904388428,0.4227508008480072,0.4030845463275909,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.838934600353241,0.393218070268631,0.2772723734378814,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7990055084228516,0.3370417654514313,0.3225212097167969,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.704242467880249,0.227463498711586,1.0407060384750366,285.72998046875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,296.1529541015625,285.7313842773437,1.0,0.5579355359077454,1.0,1.0,0.0,1.0,-2.857494115829468,2.857487440109253,6.5599006120464765e-06,2.2048280239105225,0.8116087317466736,0.8116087317466736,0.0,161.39678955078125,163.0,20832.51171875,-0.0,2119.48681640625,1.0,283.1499938964844,285.0173034667969,290.2256164550781,291.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,24804.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694442093372345,1.0,0.0,0.0,2.661099910736084,2.6611135005950928,4.725150972717529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.0029296875,0.0,625.0684814453125,1895.4371337890625,0.0,1567.169921875,0.6655251979827881,1.0,0.0,3.0,1.0,0.0
12312600,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298889160156,0.8239008188247681,0.3705438673496246,0.3363949060440063,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8583180904388428,0.4227508008480072,0.4030845463275909,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7299499511719,0.838934600353241,0.393218070268631,0.2772723734378814,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7990055084228516,0.3370417654514313,0.3225212097167969,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.704242467880249,0.227463498711586,1.0407060384750366,285.72998046875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,296.1529541015625,285.7313842773437,1.0,0.5579355359077454,1.0,1.0,0.0,1.0,-2.857494115829468,2.857487440109253,6.5599006120464765e-06,2.2048280239105225,0.8116087317466736,0.8116087317466736,0.0,161.39678955078125,163.0,20832.51171875,-0.0,2119.48681640625,1.0,283.1499938964844,285.0173034667969,290.2256164550781,291.62896728515625,293.1499938964844,293.1499938964844,283.1499938964844,24804.04296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694442093372345,1.0,0.0,0.0,2.661099910736084,2.6611135005950928,4.725150972717529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.0029296875,0.0,625.0684814453125,1895.4371337890625,0.0,1567.169921875,0.6655251979827881,1.0,0.0,3.0,1.0,0.0
12312660,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.8223546743392944,0.3699324131011963,0.3358547985553741,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712707519531,0.8572642803192139,0.423020988702774,0.403356671333313,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.8377786874771118,0.3932172358036041,0.2772810161113739,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.7979767322540283,0.337254524230957,0.3227360844612121,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.7029762864112854,0.2273051738739013,1.040001392364502,285.7712707519531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,296.15155029296875,285.772705078125,1.0,0.557931125164032,1.0,1.0,0.0,1.0,-2.8565969467163086,2.856590509414673,6.556051175721223e-06,2.204256534576416,0.8019677400588989,0.8019677400588989,0.0,162.3231964111328,151.0,20605.17578125,-0.0,2122.491943359375,1.0,283.1499938964844,285.0711364746094,290.2081298828125,291.5980224609375,293.1499938964844,293.1499938964844,283.1499938964844,23751.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905901432037354,1.0,0.0,0.0,2.557954788208008,2.55796766281128,4.365953145679669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5947265625,0.0,559.5342407226562,1895.4371337890625,0.0,1537.2982177734375,0.6410630345344543,1.0,0.0,3.0,1.0,0.0
12312720,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77117919921875,0.8223546743392944,0.3699324131011963,0.3358547985553741,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712707519531,0.8572642803192139,0.423020988702774,0.403356671333313,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7712097167969,0.8377786874771118,0.3932172358036041,0.2772810161113739,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7710876464844,0.7979767322540283,0.337254524230957,0.3227360844612121,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7707214355469,0.7029762864112854,0.2273051738739013,1.040001392364502,285.7712707519531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,296.15155029296875,285.772705078125,1.0,0.557931125164032,1.0,1.0,0.0,1.0,-2.8565969467163086,2.856590509414673,6.556051175721223e-06,2.204256534576416,0.8019677400588989,0.8019677400588989,0.0,162.3231964111328,151.0,20605.17578125,-0.0,2122.491943359375,1.0,283.1499938964844,285.0711364746094,290.2081298828125,291.5980224609375,293.1499938964844,293.1499938964844,283.1499938964844,23751.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905901432037354,1.0,0.0,0.0,2.557954788208008,2.55796766281128,4.365953145679669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.5947265625,0.0,559.5342407226562,1895.4371337890625,0.0,1537.2982177734375,0.6410630345344543,1.0,0.0,3.0,1.0,0.0
12312780,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8275871276855469,0.3694633543491363,0.335227221250534,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8636729717254639,0.4233813285827636,0.4034875929355621,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8436092734336853,0.3933334052562713,0.2772035598754883,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.804161012172699,0.3375694453716278,0.3228221237659454,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.7082527875900269,0.2273070961236953,1.0389456748962402,285.8158569335937,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,296.15167236328125,285.81744384765625,1.0,0.5545749664306641,1.0,1.0,0.0,1.0,-2.8547420501708984,2.854735374450684,6.547716566274175e-06,2.2029051780700684,0.7924290299415588,0.7924290299415588,0.0,157.53622436523438,139.0,20366.853515625,-0.0,2096.074462890625,1.0,283.1499938964844,285.128662109375,290.1905517578125,291.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,22685.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864812970161438,1.0,0.0,0.0,2.4543216228485107,2.454333543777466,4.019354093998118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.650390625,0.0,498.3663940429688,1895.4371337890625,0.0,1505.7430419921875,0.6164623498916626,1.0,0.0,3.0,1.0,0.0
12312840,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.8275871276855469,0.3694633543491363,0.335227221250534,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.8636729717254639,0.4233813285827636,0.4034875929355621,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8157958984375,0.8436092734336853,0.3933334052562713,0.2772035598754883,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.804161012172699,0.3375694453716278,0.3228221237659454,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81524658203125,0.7082527875900269,0.2273070961236953,1.0389456748962402,285.8158569335937,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,296.15167236328125,285.81744384765625,1.0,0.5545749664306641,1.0,1.0,0.0,1.0,-2.8547420501708984,2.854735374450684,6.547716566274175e-06,2.2029051780700684,0.7924290299415588,0.7924290299415588,0.0,157.53622436523438,139.0,20366.853515625,-0.0,2096.074462890625,1.0,283.1499938964844,285.128662109375,290.1905517578125,291.5660705566406,293.1499938964844,293.1499938964844,283.1499938964844,22685.2421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6864812970161438,1.0,0.0,0.0,2.4543216228485107,2.454333543777466,4.019354093998118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4098.650390625,0.0,498.3663940429688,1895.4371337890625,0.0,1505.7430419921875,0.6164623498916626,1.0,0.0,3.0,1.0,0.0
12312900,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.8319514989852905,0.3692790567874908,0.334908127784729,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427124023437,0.8688693046569824,0.4235937893390655,0.4035309255123138,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426513671875,0.8483891487121582,0.3934337496757507,0.2771553099155426,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.84246826171875,0.8090556263923645,0.3377624750137329,0.3228470087051391,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.7124765515327454,0.2273641973733902,1.038429617881775,285.8427124023437,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,296.1521911621094,285.8447570800781,1.0,0.5521171689033508,1.0,1.0,0.0,1.0,-2.853762149810791,2.853755474090576,6.54330187899177e-06,2.2021851539611816,0.7877686023712158,0.7877686023712158,0.0,153.85926818847656,139.0,20230.28515625,-0.0,2076.54541015625,1.0,283.1499938964844,285.1630554199219,290.1816711425781,291.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,22005.599609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842795014381409,1.0,0.0,0.0,2.394917726516724,2.3949291706085205,3.827141483725427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.44775390625,0.0,465.0373229980469,1895.4371337890625,0.0,1488.967041015625,0.6050459146499634,1.0,0.0,3.0,1.0,0.0
12312960,297.10791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8645324707031,0.8373472690582275,0.3691249191761017,0.3346008658409118,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8646240234375,0.8752516508102417,0.4238259196281433,0.4035747051239013,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86456298828125,0.8542947769165039,0.3935602009296417,0.27711221575737,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86444091796875,0.8147851228713989,0.3379771411418915,0.3228733539581299,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86395263671875,0.717427134513855,0.2274560332298278,1.0379749536514282,285.8646240234375,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,296.1529846191406,285.86639404296875,1.0,0.5493093729019165,1.0,1.0,0.0,1.0,-2.85287880897522,2.852872133255005,6.539329660881776e-06,2.201538562774658,0.7830919623374939,0.7830919623374939,0.0,149.5932159423828,127.0,20122.806640625,-0.0,2054.32373046875,1.0,283.1499938964844,285.1905822753906,290.1736755371094,291.5341796875,293.1499938964844,293.1499938964844,283.1499938964844,21605.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820552349090576,1.0,0.0,0.0,2.3507986068725586,2.3508098125457764,3.687433718368993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.67529296875,0.0,441.7483520507813,1895.4371337890625,0.0,1472.1168212890625,0.5918493270874023,1.0,0.0,3.0,1.0,0.0
12313020,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.8511653542518616,0.3689068555831909,0.3340166807174682,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.891357421875,0.4243494570255279,0.403666079044342,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.8693845868110657,0.3938917517662048,0.277042031288147,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.8285332918167114,0.3384687900543213,0.3229345083236694,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7292960286140442,0.2277357727289199,1.037270188331604,285.91802978515625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,296.1553039550781,285.9199523925781,1.0,0.5429782271385193,1.0,1.0,0.0,1.0,-2.8514280319213867,2.851421356201172,6.532830866490258e-06,2.200486660003662,0.7740554213523865,0.7740554213523865,0.0,139.86746215820312,115.0,19874.609375,-0.0,2004.634765625,1.0,283.1499938964844,285.2571716308594,290.15802001953125,291.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,20510.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677360475063324,1.0,0.0,0.0,2.2478723526000977,2.247882604598999,3.371604577750986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.876220703125,0.0,389.70947265625,1895.4371337890625,0.0,1436.8729248046875,0.5703219771385193,1.0,0.0,3.0,1.0,0.0
12313080,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179077148437,0.8511653542518616,0.3689068555831909,0.3340166807174682,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.91802978515625,0.891357421875,0.4243494570255279,0.403666079044342,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91796875,0.8693845868110657,0.3938917517662048,0.277042031288147,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178161621094,0.8285332918167114,0.3384687900543213,0.3229345083236694,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.7292960286140442,0.2277357727289199,1.037270188331604,285.91802978515625,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,296.1553039550781,285.9199523925781,1.0,0.5429782271385193,1.0,1.0,0.0,1.0,-2.8514280319213867,2.851421356201172,6.532830866490258e-06,2.200486660003662,0.7740554213523865,0.7740554213523865,0.0,139.86746215820312,115.0,19874.609375,-0.0,2004.634765625,1.0,283.1499938964844,285.2571716308594,290.15802001953125,291.5031433105469,293.1499938964844,293.1499938964844,283.1499938964844,20510.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677360475063324,1.0,0.0,0.0,2.2478723526000977,2.247882604598999,3.371604577750986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.876220703125,0.0,389.70947265625,1895.4371337890625,0.0,1436.8729248046875,0.5703219771385193,1.0,0.0,3.0,1.0,0.0
12313140,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8694027066230774,0.3687220513820648,0.3334520161151886,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.912349820137024,0.4248839616775512,0.4037516415119171,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8890435099601746,0.394256442785263,0.2769836783409118,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8459399938583374,0.3389851748943329,0.3229995369911194,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.744306206703186,0.228094533085823,1.0368129014968872,285.958984375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,296.157958984375,285.9606018066406,1.0,0.5360408425331116,1.0,1.0,0.0,1.0,-2.8503105640411377,2.850304126739502,6.527875029860297e-06,2.199698209762573,0.7650616765022278,0.7650616765022278,0.0,129.17105102539062,103.0,19680.412109375,-0.0,1950.8175048828125,1.0,283.1499938964844,285.3080444335937,290.1461486816406,291.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,19944.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729716658592224,1.0,0.0,0.0,2.174424409866333,2.174434185028076,3.1548739798381575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.26513671875,0.0,356.096435546875,1895.4371337890625,0.0,1404.3304443359375,0.5535117983818054,1.0,0.0,3.0,1.0,0.0
12313200,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8694027066230774,0.3687220513820648,0.3334520161151886,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.912349820137024,0.4248839616775512,0.4037516415119171,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8890435099601746,0.394256442785263,0.2769836783409118,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8459399938583374,0.3389851748943329,0.3229995369911194,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9583740234375,0.744306206703186,0.228094533085823,1.0368129014968872,285.958984375,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,296.157958984375,285.9606018066406,1.0,0.5360408425331116,1.0,1.0,0.0,1.0,-2.8503105640411377,2.850304126739502,6.527875029860297e-06,2.199698209762573,0.7650616765022278,0.7650616765022278,0.0,129.17105102539062,103.0,19680.412109375,-0.0,1950.8175048828125,1.0,283.1499938964844,285.3080444335937,290.1461486816406,291.47900390625,293.1499938964844,293.1499938964844,283.1499938964844,19944.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729716658592224,1.0,0.0,0.0,2.174424409866333,2.174434185028076,3.1548739798381575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.26513671875,0.0,356.096435546875,1895.4371337890625,0.0,1404.3304443359375,0.5535117983818054,1.0,0.0,3.0,1.0,0.0
12313260,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8928460478782654,0.3685198426246643,0.3328578770160675,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.94098562002182,0.4253697991371155,0.403781533241272,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.9143717288970948,0.3946007192134857,0.276902437210083,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8684023022651672,0.3394823670387268,0.3230328261852264,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7637453675270081,0.2284902781248092,1.0364590883255005,285.9936828613281,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,296.16046142578125,285.9950866699219,1.0,0.528723955154419,1.0,1.0,0.0,1.0,-2.849149703979492,2.8491432666778564,6.522724561364157e-06,2.1988770961761475,0.7561064958572388,0.7561064958572388,0.0,117.97211456298828,91.0,19507.142578125,-0.0,1894.53125,1.0,283.1499938964844,285.3512878417969,290.1363830566406,291.4585876464844,293.1499938964844,293.1499938964844,283.1499938964844,19601.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691173911094666,1.0,0.0,0.0,2.1135029792785645,2.1135122776031494,2.980568467592093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.01953125,0.0,330.2847900390625,1895.4371337890625,0.0,1376.0814208984375,0.5398014783859253,1.0,0.0,3.0,1.0,0.0
12313320,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935913085937,0.8928460478782654,0.3685198426246643,0.3328578770160675,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.94098562002182,0.4253697991371155,0.403781533241272,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.99365234375,0.9143717288970948,0.3946007192134857,0.276902437210083,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9935302734375,0.8684023022651672,0.3394823670387268,0.3230328261852264,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9931640625,0.7637453675270081,0.2284902781248092,1.0364590883255005,285.9936828613281,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,296.16046142578125,285.9950866699219,1.0,0.528723955154419,1.0,1.0,0.0,1.0,-2.849149703979492,2.8491432666778564,6.522724561364157e-06,2.1988770961761475,0.7561064958572388,0.7561064958572388,0.0,117.97211456298828,91.0,19507.142578125,-0.0,1894.53125,1.0,283.1499938964844,285.3512878417969,290.1363830566406,291.4585876464844,293.1499938964844,293.1499938964844,283.1499938964844,19601.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6691173911094666,1.0,0.0,0.0,2.1135029792785645,2.1135122776031494,2.980568467592093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.01953125,0.0,330.2847900390625,1895.4371337890625,0.0,1376.0814208984375,0.5398014783859253,1.0,0.0,3.0,1.0,0.0
12313380,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01007080078125,0.9076173901557922,0.3684079945087433,0.3325378596782684,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101623535156,0.9578784108161926,0.4256010949611664,0.4037713408470154,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.931551158428192,0.3947673738002777,0.2768483757972717,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010009765625,0.882704496383667,0.3397306799888611,0.3230360150337219,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0096435546875,0.7761904001235962,0.2287052869796753,1.0363006591796875,286.0101623535156,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,296.16168212890625,286.0115051269531,1.0,0.5248129963874817,1.0,1.0,0.0,1.0,-2.848501443862915,2.84849500656128,6.519841008412186e-06,2.1984150409698486,0.7514646053314209,0.7514646053314209,0.0,112.02999877929688,91.0,19422.658203125,-0.0,1864.63330078125,1.0,283.1499938964844,285.3718566894531,290.1316223144531,291.4487609863281,293.1499938964844,293.1499938964844,283.1499938964844,19480.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673106551170349,1.0,0.0,0.0,2.085052013397217,2.0850613117218018,2.900862909882562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.999267578125,0.0,318.8509826660156,1895.4371337890625,0.0,1362.947021484375,0.533478856086731,1.0,0.0,3.0,1.0,0.0
12313440,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.02471923828125,0.9245457649230956,0.368303120136261,0.332238495349884,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0248107910156,0.9738851189613342,0.4258055090904236,0.4037503898143768,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247497558594,0.9492401480674744,0.394915372133255,0.2767926454544067,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.024658203125,0.8978220224380493,0.3399547636508941,0.3230319619178772,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0243225097656,0.7894027829170227,0.2289079278707504,1.0361659526824951,286.0248107910156,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,296.16278076171875,286.0260925292969,1.0,0.521155059337616,1.0,1.0,0.0,1.0,-2.8478827476501465,2.8478763103485107,6.517086603707867e-06,2.197972297668457,0.7471911907196045,0.7471911907196045,0.0,106.49874114990234,79.0,19347.041015625,-0.0,1836.7908935546875,1.0,283.1499938964844,285.3901062011719,290.1273193359375,291.43994140625,293.1499938964844,293.1499938964844,283.1499938964844,19393.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657304763793945,1.0,0.0,0.0,2.0601015090942383,2.060110569000244,2.831852725648787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.473876953125,0.0,309.1280822753906,1895.4371337890625,0.0,1351.51708984375,0.5279738903045654,1.0,0.0,3.0,1.0,0.0
12313500,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.03955078125,0.945067286491394,0.3681942224502563,0.3319242894649505,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.9903583526611328,0.4260110259056091,0.4037186503410339,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395812988281,0.9686070680618286,0.3950649797916412,0.276729553937912,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.9167274236679076,0.340183824300766,0.3230213522911072,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391540527344,0.8051901459693909,0.2291233986616134,1.0360380411148071,286.03961181640625,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,296.16387939453125,286.0408935546875,1.0,0.5173004865646362,1.0,1.0,0.0,1.0,-2.847224712371826,2.847218036651612,6.514154392789351e-06,2.197500228881836,0.742753803730011,0.742753803730011,0.0,100.69591522216795,79.0,19270.4453125,-0.0,1807.5804443359373,1.0,283.1499938964844,285.4085693359375,290.1228942871094,291.430908203125,293.1499938964844,293.1499938964844,283.1499938964844,19322.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641600728034973,1.0,0.0,0.0,2.0352494716644287,2.0352582931518555,2.7639401878332137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.859130859375,0.0,299.71942138671875,1895.4371337890625,0.0,1340.2110595703125,0.5225287079811096,1.0,0.0,3.0,1.0,0.0
