time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313560,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531616210937,0.9627039432525636,0.3680699467658996,0.3316507637500763,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05322265625,0.9990000128746032,0.4263209998607635,0.398440808057785,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531921386719,0.9841848611831664,0.3951951861381531,0.2766947746276855,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0531311035156,0.9354729056358336,0.3403934240341186,0.3230490386486053,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0528869628906,0.8189886808395386,0.2293264716863632,1.0361253023147583,286.05322265625,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,296.1649475097656,286.0538330078125,1.0,0.5131248831748962,1.0,1.0,0.0,1.0,-2.840684413909912,2.8406779766082764,6.485207450168673e-06,2.192880868911743,0.7383202910423279,0.7383202910423279,0.0,95.81131744384766,97.0,19173.564453125,-0.0,1773.6866455078125,1.0,283.1499938964844,285.425537109375,290.11846923828125,291.421875,293.1499938964844,293.1499938964844,283.1499938964844,19266.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6626381278038025,1.0,0.0,0.0,2.011246681213379,2.0112555027008057,2.699131584904535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.88330078125,0.0,290.87811279296875,1895.4371337890625,0.0,1329.3048095703125,0.5173020958900452,1.0,0.0,3.0,1.0,0.0
12313620,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.9631348848342896,0.3677793741226196,0.3313884437084198,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.9990000128746032,0.4280654788017273,0.3976058661937713,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.9849259853363036,0.3954216837882995,0.2768482267856598,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.936636745929718,0.3407851457595825,0.3234115540981293,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.8199571967124939,0.229725033044815,1.037853479385376,286.0792236328125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,296.1686706542969,286.0809326171875,1.0,0.5140666961669922,1.0,1.0,0.0,1.0,-2.842010259628296,2.84200382232666,6.490066425612895e-06,2.1933629512786865,0.7294469475746155,0.7294469475746155,0.0,95.65706634521484,115.0,19030.3359375,-0.0,1775.0260009765625,1.0,283.1499938964844,285.4594421386719,290.10845947265625,291.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,19190.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594008207321167,1.0,0.0,0.0,1.9648358821868896,1.9648444652557373,2.576000781573385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.8447265625,0.0,274.4371337890625,1895.4371337890625,0.0,1306.275634765625,0.5072864294052124,1.0,0.0,3.0,1.0,0.0
12313680,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791320800781,0.9631348848342896,0.3677793741226196,0.3313884437084198,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0792236328125,0.9990000128746032,0.4280654788017273,0.3976058661937713,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.9849259853363036,0.3954216837882995,0.2768482267856598,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0790710449219,0.936636745929718,0.3407851457595825,0.3234115540981293,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.8199571967124939,0.229725033044815,1.037853479385376,286.0792236328125,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,296.1686706542969,286.0809326171875,1.0,0.5140666961669922,1.0,1.0,0.0,1.0,-2.842010259628296,2.84200382232666,6.490066425612895e-06,2.1933629512786865,0.7294469475746155,0.7294469475746155,0.0,95.65706634521484,115.0,19030.3359375,-0.0,1775.0260009765625,1.0,283.1499938964844,285.4594421386719,290.10845947265625,291.4014892578125,293.1499938964844,293.1499938964844,283.1499938964844,19190.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6594008207321167,1.0,0.0,0.0,1.9648358821868896,1.9648444652557373,2.576000781573385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.8447265625,0.0,274.4371337890625,1895.4371337890625,0.0,1306.275634765625,0.5072864294052124,1.0,0.0,3.0,1.0,0.0
12313740,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.9402159452438354,0.367505133152008,0.3313683271408081,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9886155128479004,0.4280466735363006,0.40587317943573,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9653165340423584,0.3956629931926727,0.2771906554698944,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9136611819267272,0.3411737382411957,0.3240193724632263,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8031777739524841,0.2301221340894699,1.0407869815826416,286.1199645996094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,296.1693115234375,286.1215515136719,1.0,0.5206629633903503,1.0,1.0,0.0,1.0,-2.857294797897339,2.857288122177124,6.56035399515531e-06,2.2052903175354004,0.7209810614585876,0.7209810614585876,0.0,102.21031188964844,133.0,18966.34375,-0.0,1830.3243408203125,1.0,283.1499938964844,285.504638671875,290.1026611328125,291.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,19124.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565675735473633,1.0,0.0,0.0,1.9207775592803955,1.920785903930664,2.461770520767459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.4912109375,0.0,259.4765014648437,1895.4371337890625,0.0,1286.31201171875,0.4978316128253937,1.0,0.0,3.0,1.0,0.0
12313800,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.119873046875,0.9402159452438354,0.367505133152008,0.3313683271408081,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199645996094,0.9886155128479004,0.4280466735363006,0.40587317943573,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.11993408203125,0.9653165340423584,0.3956629931926727,0.2771906554698944,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11981201171875,0.9136611819267272,0.3411737382411957,0.3240193724632263,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194152832031,0.8031777739524841,0.2301221340894699,1.0407869815826416,286.1199645996094,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,296.1693115234375,286.1215515136719,1.0,0.5206629633903503,1.0,1.0,0.0,1.0,-2.857294797897339,2.857288122177124,6.56035399515531e-06,2.2052903175354004,0.7209810614585876,0.7209810614585876,0.0,102.21031188964844,133.0,18966.34375,-0.0,1830.3243408203125,1.0,283.1499938964844,285.504638671875,290.1026611328125,291.3899230957031,293.1499938964844,293.1499938964844,283.1499938964844,19124.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6565675735473633,1.0,0.0,0.0,1.9207775592803955,1.920785903930664,2.461770520767459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.4912109375,0.0,259.4765014648437,1895.4371337890625,0.0,1286.31201171875,0.4978316128253937,1.0,0.0,3.0,1.0,0.0
12313860,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.9008432030677797,0.3671399354934692,0.3315242826938629,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.9535759687423706,0.4278427064418793,0.4060938060283661,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9260060787200928,0.3958256244659424,0.2776758074760437,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8788541555404663,0.3414765298366546,0.3248089551925659,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7734673023223877,0.2304268330335617,1.0445548295974731,286.1546936035156,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,296.1689758300781,286.1562194824219,1.0,0.529644787311554,1.0,1.0,0.0,1.0,-2.8631131649017334,2.8631064891815186,6.587564257642953e-06,2.2099900245666504,0.7126864194869995,0.7126864194869995,0.0,114.77509307861328,151.0,18861.494140625,-0.0,1901.3095703125,1.0,283.1499938964844,285.5445556640625,290.098388671875,291.3799743652344,293.1499938964844,293.1499938964844,283.1499938964844,19075.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544436812400818,1.0,0.0,0.0,1.8784236907958984,1.878431797027588,2.3544015448351282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.709228515625,0.0,245.7091522216797,1895.4371337890625,0.0,1271.465087890625,0.4888100028038025,1.0,0.0,3.0,1.0,0.0
12313920,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545715332031,0.9008432030677797,0.3671399354934692,0.3315242826938629,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546936035156,0.9535759687423706,0.4278427064418793,0.4060938060283661,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.9260060787200928,0.3958256244659424,0.2776758074760437,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1545104980469,0.8788541555404663,0.3414765298366546,0.3248089551925659,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15411376953125,0.7734673023223877,0.2304268330335617,1.0445548295974731,286.1546936035156,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,296.1689758300781,286.1562194824219,1.0,0.529644787311554,1.0,1.0,0.0,1.0,-2.8631131649017334,2.8631064891815186,6.587564257642953e-06,2.2099900245666504,0.7126864194869995,0.7126864194869995,0.0,114.77509307861328,151.0,18861.494140625,-0.0,1901.3095703125,1.0,283.1499938964844,285.5445556640625,290.098388671875,291.3799743652344,293.1499938964844,293.1499938964844,283.1499938964844,19075.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6544436812400818,1.0,0.0,0.0,1.8784236907958984,1.878431797027588,2.3544015448351282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.709228515625,0.0,245.7091522216797,1895.4371337890625,0.0,1271.465087890625,0.4888100028038025,1.0,0.0,3.0,1.0,0.0
12313980,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.8684291839599609,0.3667250573635101,0.3317097425460815,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.9154711961746216,0.4278538227081299,0.4066416323184967,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8909499049186707,0.3959473669528961,0.278191477060318,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.8486589789390564,0.3417335450649261,0.3256362080574035,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.7473874688148499,0.2306694388389587,1.0484404563903809,286.19012451171875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,296.16864013671875,286.1916809082031,1.0,0.540126621723175,1.0,1.0,0.0,1.0,-2.8702783584594727,2.870271921157837,6.620794010814279e-06,2.215617656707764,0.7046452760696411,0.7046452760696411,0.0,129.66673278808594,169.0,18763.568359375,-0.0,1985.722412109375,1.0,283.1499938964844,285.5849914550781,290.0931701660156,291.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,19031.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525067687034607,1.0,0.0,0.0,1.8375736474990845,1.8375815153121948,2.253112683092695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.899169921875,0.0,232.95138549804688,1895.4371337890625,0.0,1258.0145263671875,0.4801585674285888,1.0,0.0,3.0,1.0,0.0
12314040,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.8684291839599609,0.3667250573635101,0.3317097425460815,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.9154711961746216,0.4278538227081299,0.4066416323184967,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8909499049186707,0.3959473669528961,0.278191477060318,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18994140625,0.8486589789390564,0.3417335450649261,0.3256362080574035,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.7473874688148499,0.2306694388389587,1.0484404563903809,286.19012451171875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,296.16864013671875,286.1916809082031,1.0,0.540126621723175,1.0,1.0,0.0,1.0,-2.8702783584594727,2.870271921157837,6.620794010814279e-06,2.215617656707764,0.7046452760696411,0.7046452760696411,0.0,129.66673278808594,169.0,18763.568359375,-0.0,1985.722412109375,1.0,283.1499938964844,285.5849914550781,290.0931701660156,291.3690185546875,293.1499938964844,293.1499938964844,283.1499938964844,19031.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6525067687034607,1.0,0.0,0.0,1.8375736474990845,1.8375815153121948,2.253112683092695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.899169921875,0.0,232.95138549804688,1895.4371337890625,0.0,1258.0145263671875,0.4801585674285888,1.0,0.0,3.0,1.0,0.0
12314100,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.8543111085891724,0.3665085136890411,0.3318141102790832,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080993652344,0.8994102478027344,0.4278974533081054,0.4069841504096985,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2080383300781,0.8761814832687378,0.3960010409355163,0.2784598767757416,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079467773437,0.835692286491394,0.3418520092964172,0.3260616362094879,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.20751953125,0.7362096905708313,0.2307724207639694,1.05040442943573,286.2080993652344,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,296.1683959960937,286.2096862792969,1.0,0.5456916093826294,1.0,1.0,0.0,1.0,-2.8740100860595703,2.8740034103393555,6.638132163061528e-06,2.21854829788208,0.7007291913032532,0.7007291913032532,0.0,137.70977783203125,169.0,18716.0703125,-0.0,2031.25830078125,1.0,283.1499938964844,285.6053161621094,290.09051513671875,291.3634948730469,293.1499938964844,293.1499938964844,283.1499938964844,19010.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6515427231788635,1.0,0.0,0.0,1.817705035209656,1.8177127838134768,2.2046528158625733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.060302734375,0.0,226.9226837158203,1895.4371337890625,0.0,1251.3519287109375,0.4759664535522461,1.0,0.0,3.0,1.0,0.0
12314160,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22607421875,0.841647207736969,0.3662893772125244,0.331925481557846,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261962890625,0.8853232264518738,0.4279552102088928,0.4073539972305298,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22613525390625,0.8627919554710388,0.396053284406662,0.2787345349788666,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2260131835937,0.8239217400550842,0.3419669568538666,0.3264936208724975,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2256164550781,0.7260475754737854,0.23086579144001,1.052372694015503,286.2261962890625,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,296.1681213378906,286.227783203125,1.0,0.5513880252838135,1.0,1.0,0.0,1.0,-2.877803564071656,2.8777968883514404,6.655780907749431e-06,2.221527338027954,0.6968874931335449,0.6968874931335449,0.0,146.03094482421875,172.0,18669.388671875,-0.0,2078.37939453125,1.0,283.1499938964844,285.6257019042969,290.0880126953125,291.35809326171875,293.1499938964844,293.1499938964844,283.1499938964844,18989.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505688428878784,1.0,0.0,0.0,1.7982169389724731,1.7982245683670044,2.157632934540743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.29833984375,0.0,221.1184539794922,1895.4371337890625,0.0,1244.64306640625,0.4718641340732574,1.0,0.0,3.0,1.0,0.0
12314220,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.8271344304084778,0.3658683001995086,0.3319444358348846,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.869157612323761,0.4281079471111297,0.4079080820083618,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8476510047912598,0.3961732983589172,0.2791256606578827,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.809965193271637,0.3422045409679413,0.3271366953849792,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608337402344,0.7139455080032349,0.2310433536767959,1.0551841259002686,286.2613830566406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,296.1675720214844,286.26287841796875,1.0,0.5584961771965027,1.0,1.0,0.0,1.0,-2.88311767578125,2.883111000061035,6.6806846916733775e-06,2.225763320922852,0.6894040703773499,0.6894040703773499,0.0,157.0000762939453,160.0,18568.193359375,-0.0,2141.212158203125,1.0,283.1499938964844,285.6654968261719,290.08349609375,291.3476257324219,293.1499938964844,293.1499938964844,283.1499938964844,18947.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485693454742432,1.0,0.0,0.0,1.7603209018707275,1.7603282928466797,2.0676502288097254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.65380859375,0.0,210.13710021972656,1895.4371337890625,0.0,1230.9383544921875,0.4639149308204651,1.0,0.0,3.0,1.0,0.0
12314280,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2612609863281,0.8271344304084778,0.3658683001995086,0.3319444358348846,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613830566406,0.869157612323761,0.4281079471111297,0.4079080820083618,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2613220214844,0.8476510047912598,0.3961732983589172,0.2791256606578827,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.26123046875,0.809965193271637,0.3422045409679413,0.3271366953849792,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2608337402344,0.7139455080032349,0.2310433536767959,1.0551841259002686,286.2613830566406,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,296.1675720214844,286.26287841796875,1.0,0.5584961771965027,1.0,1.0,0.0,1.0,-2.88311767578125,2.883111000061035,6.6806846916733775e-06,2.225763320922852,0.6894040703773499,0.6894040703773499,0.0,157.0000762939453,160.0,18568.193359375,-0.0,2141.212158203125,1.0,283.1499938964844,285.6654968261719,290.08349609375,291.3476257324219,293.1499938964844,293.1499938964844,283.1499938964844,18947.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6485693454742432,1.0,0.0,0.0,1.7603209018707275,1.7603282928466797,2.0676502288097254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.65380859375,0.0,210.13710021972656,1895.4371337890625,0.0,1230.9383544921875,0.4639149308204651,1.0,0.0,3.0,1.0,0.0
12314340,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8254411816596985,0.3655228316783905,0.3316583931446075,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943420410156,0.8676600456237793,0.4283333420753479,0.4081461429595947,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942810058594,0.846242368221283,0.3963600397109985,0.2792747020721435,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.294189453125,0.8086785078048706,0.3424964547157287,0.3274407386779785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.7128397226333618,0.2312568873167038,1.0562975406646729,286.2943420410156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,296.16748046875,286.29571533203125,1.0,0.5590260624885559,1.0,1.0,0.0,1.0,-2.8849470615386963,2.884940385818481,6.6894563133246265e-06,2.2273054122924805,0.6821763515472412,0.6821763515472412,0.0,158.25320434570312,148.0,18454.427734375,-0.0,2150.47998046875,1.0,283.1499938964844,285.7032470703125,290.0795288085937,291.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18906.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464238166809082,1.0,0.0,0.0,1.7238726615905762,1.7238800525665283,1.9829136022053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.639892578125,0.0,199.9523162841797,1895.4371337890625,0.0,1216.33642578125,0.4563079178333282,1.0,0.0,3.0,1.0,0.0
12314400,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.29425048828125,0.8254411816596985,0.3655228316783905,0.3316583931446075,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2943420410156,0.8676600456237793,0.4283333420753479,0.4081461429595947,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2942810058594,0.846242368221283,0.3963600397109985,0.2792747020721435,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.294189453125,0.8086785078048706,0.3424964547157287,0.3274407386779785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2938232421875,0.7128397226333618,0.2312568873167038,1.0562975406646729,286.2943420410156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,296.16748046875,286.29571533203125,1.0,0.5590260624885559,1.0,1.0,0.0,1.0,-2.8849470615386963,2.884940385818481,6.6894563133246265e-06,2.2273054122924805,0.6821763515472412,0.6821763515472412,0.0,158.25320434570312,148.0,18454.427734375,-0.0,2150.47998046875,1.0,283.1499938964844,285.7032470703125,290.0795288085937,291.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,18906.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464238166809082,1.0,0.0,0.0,1.7238726615905762,1.7238800525665283,1.9829136022053722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.639892578125,0.0,199.9523162841797,1895.4371337890625,0.0,1216.33642578125,0.4563079178333282,1.0,0.0,3.0,1.0,0.0
12314460,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32574462890625,0.8309547901153564,0.3652879893779754,0.3312520384788513,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.8743643760681152,0.4286536276340484,0.4082435071468353,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.8524786829948425,0.3966482579708099,0.2793231010437011,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.8147915005683899,0.3428792357444763,0.3275977671146393,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253479003906,0.7181921601295471,0.2315489500761032,1.0566537380218506,286.3258361816406,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,296.1682434082031,286.3271789550781,1.0,0.5560896992683411,1.0,1.0,0.0,1.0,-2.885251522064209,2.885244846343994,6.691064299957361e-06,2.227627754211426,0.6752030253410339,0.6752030253410339,0.0,153.69747924804688,136.0,18336.23828125,-0.0,2128.581298828125,1.0,283.1499938964844,285.7395935058594,290.0762634277344,291.3268127441406,293.1499938964844,293.1499938964844,283.1499938964844,18866.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440541744232178,1.0,0.0,0.0,1.6888424158096311,1.6888495683670044,1.9031442377581698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.543212890625,0.0,190.5037078857422,1895.4371337890625,0.0,1200.3358154296875,0.4490340054035187,1.0,0.0,3.0,1.0,0.0
12314520,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32574462890625,0.8309547901153564,0.3652879893779754,0.3312520384788513,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.32586669921875,0.8743643760681152,0.4286536276340484,0.4082435071468353,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3258056640625,0.8524786829948425,0.3966482579708099,0.2793231010437011,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3257141113281,0.8147915005683899,0.3428792357444763,0.3275977671146393,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3253479003906,0.7181921601295471,0.2315489500761032,1.0566537380218506,286.3258361816406,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,296.1682434082031,286.3271789550781,1.0,0.5560896992683411,1.0,1.0,0.0,1.0,-2.885251522064209,2.885244846343994,6.691064299957361e-06,2.227627754211426,0.6752030253410339,0.6752030253410339,0.0,153.69747924804688,136.0,18336.23828125,-0.0,2128.581298828125,1.0,283.1499938964844,285.7395935058594,290.0762634277344,291.3268127441406,293.1499938964844,293.1499938964844,283.1499938964844,18866.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440541744232178,1.0,0.0,0.0,1.6888424158096311,1.6888495683670044,1.9031442377581698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.543212890625,0.0,190.5037078857422,1895.4371337890625,0.0,1200.3358154296875,0.4490340054035187,1.0,0.0,3.0,1.0,0.0
12314580,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.8366831541061401,0.3651975095272064,0.3309923708438873,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.344482421875,0.8811859488487244,0.4288904666900635,0.408279150724411,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34442138671875,0.8588634133338928,0.3968698382377624,0.2793380618095398,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443298339844,0.8207406997680664,0.3431536257266998,0.3276690244674682,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.343994140625,0.723382830619812,0.231763407588005,1.0567344427108765,286.344482421875,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,296.1690368652344,286.3457946777344,1.0,0.553299605846405,1.0,1.0,0.0,1.0,-2.885183095932007,2.885176420211792,6.690852387691848e-06,2.227622032165528,0.6711481213569641,0.6711481213569641,0.0,149.29849243164062,136.0,18265.60546875,-0.0,2106.82080078125,1.0,283.1499938964844,285.76104736328125,290.0748596191406,291.321044921875,293.1499938964844,293.1499938964844,283.1499938964844,18842.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425374150276184,1.0,0.0,0.0,1.6685227155685425,1.668529748916626,1.857623175283152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.042236328125,0.0,185.171127319336,1895.4371337890625,0.0,1190.16455078125,0.4448308646678924,1.0,0.0,3.0,1.0,0.0
12314640,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567199707031,0.8413711786270142,0.3651559352874756,0.3308196663856506,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3568420410156,0.8867242336273193,0.429065465927124,0.4083015322685241,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3567810058594,0.8640803694725037,0.3970362544059753,0.2793481349945068,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.356689453125,0.8254693150520325,0.3433539271354675,0.3277153372764587,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3563232421875,0.7275000810623169,0.2319212257862091,1.0567721128463743,286.3568420410156,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,296.169677734375,286.358154296875,1.0,0.551160454750061,1.0,1.0,0.0,1.0,-2.885115623474121,2.885108709335327,6.69060727886972e-06,2.22760009765625,0.6684989929199219,0.6684989929199219,0.0,145.9127197265625,124.0,18219.005859375,-0.0,2090.04833984375,1.0,283.1499938964844,285.7752685546875,290.0741882324219,291.3175048828125,293.1499938964844,293.1499938964844,283.1499938964844,18826.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415002942085266,1.0,0.0,0.0,1.655265212059021,1.655272126197815,1.8282204905517574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.8046875,0.0,181.7494354248047,1895.4371337890625,0.0,1183.2412109375,0.4420949518680572,1.0,0.0,3.0,1.0,0.0
12314700,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721008300781,0.8482568860054016,0.3651249408721924,0.3306075632572174,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3722229003906,0.8947663307189941,0.4293037354946136,0.4083318412303924,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721618652344,0.8717160224914551,0.397265613079071,0.279363751411438,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3720703125,0.8322776556015015,0.3436240255832672,0.3277758657932281,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3717041015625,0.7334199547767639,0.2321348637342453,1.0568177700042725,286.3722229003906,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,296.1706237792969,286.3735046386719,1.0,0.5482310652732849,1.0,1.0,0.0,1.0,-2.8850433826446533,2.8850367069244385,6.690356258332031e-06,2.22758150100708,0.6652523279190063,0.6652523279190063,0.0,141.2657928466797,124.0,18161.541015625,-0.0,2067.06396484375,1.0,283.1499938964844,285.7929077148437,290.0736999511719,291.3134460449219,293.1499938964844,293.1499938964844,283.1499938964844,18805.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6401862502098083,1.0,0.0,0.0,1.6390405893325806,1.6390475034713743,1.7925563611242978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.137939453125,0.0,177.62310791015625,1895.4371337890625,0.0,1174.5069580078125,0.4387536644935608,1.0,0.0,3.0,1.0,0.0
12314760,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874206542969,0.8562981486320496,0.3651152551174164,0.33040252327919,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.38751220703125,0.9040002822875975,0.4295619130134582,0.4083682298660278,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3874816894531,0.8805685043334961,0.3975167870521545,0.2793851792812347,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38739013671875,0.8401190638542175,0.343914657831192,0.3278428614139557,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38702392578125,0.7402324080467224,0.2323646247386932,1.0568764209747314,286.38751220703125,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,296.17169189453125,286.3888244628906,1.0,0.5450961589813232,1.0,1.0,0.0,1.0,-2.8850173950195312,2.8850107192993164,6.690318059554556e-06,2.227598190307617,0.6620767712593079,0.6620767712593079,0.0,136.2860565185547,112.0,18105.07421875,-0.0,2042.52001953125,1.0,283.1499938964844,285.8103942871094,290.0736083984375,291.309814453125,293.1499938964844,293.1499938964844,283.1499938964844,18785.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388658285140991,1.0,0.0,0.0,1.6231952905654907,1.6232020854949951,1.758065195645031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.617431640625,0.0,173.657470703125,1895.4371337890625,0.0,1165.772216796875,0.4354979395866394,1.0,0.0,3.0,1.0,0.0
12314820,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178771972656,0.8762479424476624,0.3651579320430755,0.330022245645523,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.9283855557441713,0.4301304221153259,0.4084652662277221,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.902105450630188,0.3980788290500641,0.2794507145881653,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178161621094,0.8594765663146973,0.3445566892623901,0.3280066251754761,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.7570578455924988,0.2328662425279617,1.0570626258850098,286.41796875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,296.1740417480469,286.41925048828125,1.0,0.5384050011634827,1.0,1.0,0.0,1.0,-2.885176181793213,2.885169506072998,6.691219368804013e-06,2.2277944087982178,0.655938982963562,0.655938982963562,0.0,125.64822387695312,100.0,17995.462890625,-0.0,1990.4429931640625,1.0,283.1499938964844,285.8450622558594,290.074462890625,291.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18744.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362442374229431,1.0,0.0,0.0,1.592642903327942,1.5926496982574463,1.6925061174788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.011474609375,0.0,166.18756103515625,1895.4371337890625,0.0,1148.556884765625,0.4292412996292114,1.0,0.0,3.0,1.0,0.0
12314880,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178771972656,0.8762479424476624,0.3651579320430755,0.330022245645523,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.41796875,0.9283855557441713,0.4301304221153259,0.4084652662277221,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4179382324219,0.902105450630188,0.3980788290500641,0.2794507145881653,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4178161621094,0.8594765663146973,0.3445566892623901,0.3280066251754761,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.7570578455924988,0.2328662425279617,1.0570626258850098,286.41796875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,296.1740417480469,286.41925048828125,1.0,0.5384050011634827,1.0,1.0,0.0,1.0,-2.885176181793213,2.885169506072998,6.691219368804013e-06,2.2277944087982178,0.655938982963562,0.655938982963562,0.0,125.64822387695312,100.0,17995.462890625,-0.0,1990.4429931640625,1.0,283.1499938964844,285.8450622558594,290.074462890625,291.3038330078125,293.1499938964844,293.1499938964844,283.1499938964844,18744.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6362442374229431,1.0,0.0,0.0,1.592642903327942,1.5926496982574463,1.6925061174788425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.011474609375,0.0,166.18756103515625,1895.4371337890625,0.0,1148.556884765625,0.4292412996292114,1.0,0.0,3.0,1.0,0.0
12314940,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.90236496925354,0.3652851581573486,0.3296948373317718,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.9592344760894777,0.4307583272457123,0.4085974395275116,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44805908203125,0.9322210550308228,0.398713618516922,0.2795508503913879,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.8851417899131775,0.3452839851379394,0.3282260298728943,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.7794320583343506,0.2334167063236236,1.057365894317627,286.4480895996094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,296.1766357421875,286.4493713378906,1.0,0.5313479900360107,1.0,1.0,0.0,1.0,-2.8856897354125977,2.885683059692383,6.693769591947785e-06,2.2282657623291016,0.6500924825668335,0.6500924825668335,0.0,114.42400360107422,88.0,17890.783203125,-0.0,1936.0517578125,1.0,283.1499938964844,285.8791198730469,290.0765991210937,291.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18703.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336923837661743,1.0,0.0,0.0,1.5636508464813232,1.5636574029922483,1.6314470485667698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.97900390625,0.0,159.3109588623047,1895.4371337890625,0.0,1131.9627685546875,0.4233306050300598,1.0,0.0,3.0,1.0,0.0
12315000,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.447998046875,0.90236496925354,0.3652851581573486,0.3296948373317718,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4480895996094,0.9592344760894777,0.4307583272457123,0.4085974395275116,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44805908203125,0.9322210550308228,0.398713618516922,0.2795508503913879,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4479675292969,0.8851417899131775,0.3452839851379394,0.3282260298728943,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4476318359375,0.7794320583343506,0.2334167063236236,1.057365894317627,286.4480895996094,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,296.1766357421875,286.4493713378906,1.0,0.5313479900360107,1.0,1.0,0.0,1.0,-2.8856897354125977,2.885683059692383,6.693769591947785e-06,2.2282657623291016,0.6500924825668335,0.6500924825668335,0.0,114.42400360107422,88.0,17890.783203125,-0.0,1936.0517578125,1.0,283.1499938964844,285.8791198730469,290.0765991210937,291.2995300292969,293.1499938964844,293.1499938964844,283.1499938964844,18703.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336923837661743,1.0,0.0,0.0,1.5636508464813232,1.5636574029922483,1.6314470485667698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.97900390625,0.0,159.3109588623047,1895.4371337890625,0.0,1131.9627685546875,0.4233306050300598,1.0,0.0,3.0,1.0,0.0
12315060,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.940025508403778,0.3654937446117401,0.3294281959533691,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778137207031,0.991890013217926,0.431437999010086,0.4087656140327453,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4777526855469,0.9699026942253112,0.3994142115116119,0.2796875238418579,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.920374631881714,0.3460965752601623,0.32851243019104,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773254394531,0.8090612888336182,0.2340078055858612,1.0577943325042725,286.477783203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,296.17938232421875,286.47906494140625,1.0,0.524083137512207,1.0,1.0,0.0,1.0,-2.886594533920288,2.886587858200073,6.6981401687371545e-06,2.22904109954834,0.6445379853248596,0.6445379853248596,0.0,102.86756134033205,91.0,17791.267578125,-0.0,1880.634521484375,1.0,283.1499938964844,285.9124755859375,290.07989501953125,291.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18661.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312360763549805,1.0,0.0,0.0,1.5362285375595093,1.536234974861145,1.5747261272736068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.485595703125,0.0,152.99349975585938,1895.4371337890625,0.0,1116.1434326171875,0.4177647531032562,1.0,0.0,3.0,1.0,0.0
12315120,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776916503906,0.940025508403778,0.3654937446117401,0.3294281959533691,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778137207031,0.991890013217926,0.431437999010086,0.4087656140327453,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4777526855469,0.9699026942253112,0.3994142115116119,0.2796875238418579,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4776611328125,0.920374631881714,0.3460965752601623,0.32851243019104,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773254394531,0.8090612888336182,0.2340078055858612,1.0577943325042725,286.477783203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,296.17938232421875,286.47906494140625,1.0,0.524083137512207,1.0,1.0,0.0,1.0,-2.886594533920288,2.886587858200073,6.6981401687371545e-06,2.22904109954834,0.6445379853248596,0.6445379853248596,0.0,102.86756134033205,91.0,17791.267578125,-0.0,1880.634521484375,1.0,283.1499938964844,285.9124755859375,290.07989501953125,291.29669189453125,293.1499938964844,293.1499938964844,283.1499938964844,18661.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312360763549805,1.0,0.0,0.0,1.5362285375595093,1.536234974861145,1.5747261272736068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.485595703125,0.0,152.99349975585938,1895.4371337890625,0.0,1116.1434326171875,0.4177647531032562,1.0,0.0,3.0,1.0,0.0
12315180,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.9572745561599731,0.3657214045524597,0.3294709324836731,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.9990000128746032,0.4325592219829559,0.4022875428199768,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.9848785996437072,0.4001334607601166,0.2800603210926056,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.9387430548667908,0.3469452857971191,0.3291352391242981,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.8222819566726685,0.2345928102731704,1.059623956680298,286.5042419433594,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,296.1820983886719,286.505126953125,1.0,0.5208477973937988,1.0,1.0,0.0,1.0,-2.882262945175171,2.882256269454956,6.678420959360665e-06,2.225860595703125,0.6392239928245544,0.6392239928245544,0.0,98.25348663330078,109.0,17676.2265625,-0.0,1850.99755859375,1.0,283.1499938964844,285.9429016113281,290.0840759277344,291.2948303222656,293.1499938964844,293.1499938964844,283.1499938964844,18622.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288636326789856,1.0,0.0,0.0,1.5102827548980713,1.5102890729904177,1.521983534757965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.86328125,0.0,147.1864013671875,1895.4371337890625,0.0,1101.0089111328125,0.4125253558158874,1.0,0.0,3.0,1.0,0.0
12315240,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5041809082031,0.9572745561599731,0.3657214045524597,0.3294709324836731,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5042419433594,0.9990000128746032,0.4325592219829559,0.4022875428199768,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50421142578125,0.9848785996437072,0.4001334607601166,0.2800603210926056,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.504150390625,0.9387430548667908,0.3469452857971191,0.3291352391242981,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.50390625,0.8222819566726685,0.2345928102731704,1.059623956680298,286.5042419433594,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,296.1820983886719,286.505126953125,1.0,0.5208477973937988,1.0,1.0,0.0,1.0,-2.882262945175171,2.882256269454956,6.678420959360665e-06,2.225860595703125,0.6392239928245544,0.6392239928245544,0.0,98.25348663330078,109.0,17676.2265625,-0.0,1850.99755859375,1.0,283.1499938964844,285.9429016113281,290.0840759277344,291.2948303222656,293.1499938964844,293.1499938964844,283.1499938964844,18622.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288636326789856,1.0,0.0,0.0,1.5102827548980713,1.5102890729904177,1.521983534757965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.86328125,0.0,147.1864013671875,1895.4371337890625,0.0,1101.0089111328125,0.4125253558158874,1.0,0.0,3.0,1.0,0.0
12315300,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182189941406,0.9559701085090636,0.3658372461795807,0.3295798301696777,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9990000128746032,0.4334803521633148,0.4039638340473175,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.9839731454849244,0.4005019962787628,0.2803187370300293,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5181579589844,0.9376987218856812,0.3473851680755615,0.3295509219169616,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.51776123046875,0.8215411901473999,0.2348873019218444,1.060971975326538,286.5183410644531,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,296.1837463378906,286.5199279785156,1.0,0.5222193598747253,1.0,1.0,0.0,1.0,-2.886816024780273,2.8868091106414795,6.699007371935295e-06,2.2291407585144043,0.6366678476333618,0.6366678476333618,0.0,98.77713775634766,109.0,17641.349609375,-0.0,1860.8624267578125,1.0,283.1499938964844,285.95855712890625,290.08612060546875,291.2936096191406,293.1499938964844,293.1499938964844,283.1499938964844,18605.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6276419162750244,1.0,0.0,0.0,1.4977833032608032,1.4977896213531494,1.496895265518106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.2880859375,0.0,144.44961547851562,1895.4371337890625,0.0,1093.270751953125,0.4100151360034942,1.0,0.0,3.0,1.0,0.0
12315360,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.53826904296875,0.9500448703765868,0.3659776747226715,0.3297516107559204,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5384216308594,0.9990000128746032,0.4339300692081451,0.4103046357631683,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5383605957031,0.979220986366272,0.4008969962596893,0.2806282639503479,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5382080078125,0.9318494200706482,0.3478496372699737,0.3300370872020721,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.8173964023590088,0.235192060470581,1.0626044273376465,286.5384216308594,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,296.1850280761719,286.54034423828125,1.0,0.5251215696334839,1.0,1.0,0.0,1.0,-2.897456407546997,2.8974497318267822,6.7484465944289695e-06,2.2373414039611816,0.6342861652374268,0.6342861652374268,0.0,100.75091552734376,127.0,17633.91796875,-0.0,1887.770751953125,1.0,283.1499938964844,285.9789123535156,290.08892822265625,291.2943725585937,293.1499938964844,293.1499938964844,283.1499938964844,18581.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264663338661194,1.0,0.0,0.0,1.48585844039917,1.4858646392822266,1.473154469522342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.42041015625,0.0,141.85279846191406,1895.4371337890625,0.0,1085.8614501953125,0.4076094925403595,1.0,0.0,3.0,1.0,0.0
