time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315420,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.9155670404434204,0.3662256896495819,0.3303525447845459,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.9738844037055968,0.4342109858989715,0.4117314219474792,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.9482291340827942,0.4016680717468261,0.281454473733902,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738525390625,0.8995657563209534,0.3487546145915985,0.331283301115036,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.7920370101928711,0.2357311844825744,1.0669593811035156,286.573974609375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,296.1860656738281,286.57537841796875,1.0,0.5331491231918335,1.0,1.0,0.0,1.0,-2.907675504684448,2.9076685905456543,6.796804427722236e-06,2.2455294132232666,0.629781186580658,0.629781186580658,0.0,110.9581527709961,145.0,17585.0625,-0.0,1954.903564453125,1.0,283.1499938964844,286.01580810546875,290.0975341796875,291.30029296875,293.1499938964844,293.1499938964844,283.1499938964844,18533.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246488094329834,1.0,0.0,0.0,1.4635303020477295,1.4635363817214966,1.4292126593318244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9951171875,0.0,137.07228088378906,1895.4371337890625,0.0,1074.47607421875,0.4031085669994354,1.0,0.0,3.0,1.0,0.0
12315480,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.9155670404434204,0.3662256896495819,0.3303525447845459,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.573974609375,0.9738844037055968,0.4342109858989715,0.4117314219474792,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5739440917969,0.9482291340827942,0.4016680717468261,0.281454473733902,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738525390625,0.8995657563209534,0.3487546145915985,0.331283301115036,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.573486328125,0.7920370101928711,0.2357311844825744,1.0669593811035156,286.573974609375,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,296.1860656738281,286.57537841796875,1.0,0.5331491231918335,1.0,1.0,0.0,1.0,-2.907675504684448,2.9076685905456543,6.796804427722236e-06,2.2455294132232666,0.629781186580658,0.629781186580658,0.0,110.9581527709961,145.0,17585.0625,-0.0,1954.903564453125,1.0,283.1499938964844,286.01580810546875,290.0975341796875,291.30029296875,293.1499938964844,293.1499938964844,283.1499938964844,18533.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246488094329834,1.0,0.0,0.0,1.4635303020477295,1.4635363817214966,1.4292126593318244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9951171875,0.0,137.07228088378906,1895.4371337890625,0.0,1074.47607421875,0.4031085669994354,1.0,0.0,3.0,1.0,0.0
12315540,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8821981549263,0.3664205372333526,0.3310312926769256,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.9382072687149048,0.4347243309020996,0.4126889407634735,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.9109323620796204,0.4024114608764648,0.2823590040206909,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058044433594,0.8683319687843323,0.3496354818344116,0.3326375782489776,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.7647063136100769,0.2361935675144195,1.0715830326080322,286.6059265136719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,296.1866455078125,286.6072998046875,1.0,0.5432068705558777,1.0,1.0,0.0,1.0,-2.91797137260437,2.917964458465576,6.845241841801908e-06,2.2535767555236816,0.6255766749382019,0.6255766749382019,0.0,124.59295654296876,163.0,17537.484375,-0.0,2039.6817626953125,1.0,283.1499938964844,286.04913330078125,290.1063537597656,291.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,18490.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232761144638062,1.0,0.0,0.0,1.4428718090057373,1.4428778886795044,1.389149417718727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.26806640625,0.0,132.75843811035156,1895.4371337890625,0.0,1065.933837890625,0.398967444896698,1.0,0.0,3.0,1.0,0.0
12315600,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058349609375,0.8821981549263,0.3664205372333526,0.3310312926769256,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6059265136719,0.9382072687149048,0.4347243309020996,0.4126889407634735,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058959960937,0.9109323620796204,0.4024114608764648,0.2823590040206909,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6058044433594,0.8683319687843323,0.3496354818344116,0.3326375782489776,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6054382324219,0.7647063136100769,0.2361935675144195,1.0715830326080322,286.6059265136719,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,296.1866455078125,286.6072998046875,1.0,0.5432068705558777,1.0,1.0,0.0,1.0,-2.91797137260437,2.917964458465576,6.845241841801908e-06,2.2535767555236816,0.6255766749382019,0.6255766749382019,0.0,124.59295654296876,163.0,17537.484375,-0.0,2039.6817626953125,1.0,283.1499938964844,286.04913330078125,290.1063537597656,291.3064880371094,293.1499938964844,293.1499938964844,283.1499938964844,18490.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232761144638062,1.0,0.0,0.0,1.4428718090057373,1.4428778886795044,1.389149417718727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.26806640625,0.0,132.75843811035156,1895.4371337890625,0.0,1065.933837890625,0.398967444896698,1.0,0.0,3.0,1.0,0.0
12315660,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.8651129603385925,0.3707596659660339,0.3345096409320831,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.9172106385231018,0.4397241771221161,0.4168649911880493,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.892811119556427,0.4074398875236511,0.285504013299942,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.85272216796875,0.3549612760543823,0.337124228477478,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.7523014545440674,0.2413021922111511,1.0915954113006592,286.654541015625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,296.2313537597656,286.6571350097656,1.0,0.5562328100204468,1.0,1.0,0.0,1.0,-2.960361957550049,2.960354804992676,7.044977337500313e-06,2.2860565185546875,0.6219929456710815,0.6219929456710815,0.0,136.23867797851562,181.0,17608.119140625,-0.0,2170.468017578125,1.0,283.1499938964844,286.0948181152344,290.1162109375,291.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18435.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222734451293945,1.0,0.0,0.0,1.4243710041046145,1.4243769645690918,1.3537537313368378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.915771484375,0.0,128.93399047851562,1895.4371337890625,0.0,1059.7252197265625,0.3952365219593048,1.0,0.0,3.0,1.0,0.0
12315720,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.65435791015625,0.8651129603385925,0.3707596659660339,0.3345096409320831,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.654541015625,0.9172106385231018,0.4397241771221161,0.4168649911880493,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65447998046875,0.892811119556427,0.4074398875236511,0.285504013299942,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.654296875,0.85272216796875,0.3549612760543823,0.337124228477478,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6536560058594,0.7523014545440674,0.2413021922111511,1.0915954113006592,286.654541015625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,296.2313537597656,286.6571350097656,1.0,0.5562328100204468,1.0,1.0,0.0,1.0,-2.960361957550049,2.960354804992676,7.044977337500313e-06,2.2860565185546875,0.6219929456710815,0.6219929456710815,0.0,136.23867797851562,181.0,17608.119140625,-0.0,2170.468017578125,1.0,283.1499938964844,286.0948181152344,290.1162109375,291.3165283203125,293.1499938964844,293.1499938964844,283.1499938964844,18435.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222734451293945,1.0,0.0,0.0,1.4243710041046145,1.4243769645690918,1.3537537313368378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.915771484375,0.0,128.93399047851562,1895.4371337890625,0.0,1059.7252197265625,0.3952365219593048,1.0,0.0,3.0,1.0,0.0
12315780,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6858825683594,0.8539595603942871,0.3723054826259613,0.3363896012306213,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860656738281,0.904023289680481,0.4417850375175476,0.419301688671112,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.6860046386719,0.8810219168663025,0.4094464778900146,0.2872783243656158,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68585205078125,0.8425916433334351,0.3572036921977997,0.3397418558597564,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.685302734375,0.7442034482955933,0.2434893697500229,1.1037627458572388,286.6860656738281,286.945556640625,292.5406799316406,287.1256408691406,292.5408020019531,296.2474365234375,286.68829345703125,1.0,0.564640462398529,1.0,1.0,0.0,1.0,-2.985464572906494,2.985457420349121,7.165491297200788e-06,2.30566954612732,0.6202472448348999,0.6202472448348999,0.0,144.6150360107422,181.0,17658.193359375,-0.0,2257.095703125,1.0,283.1499938964844,286.1238708496094,290.1243896484375,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,18397.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222705841064453,1.0,0.0,0.0,1.4150484800338743,1.415054440498352,1.33609120211986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.57763671875,0.0,127.0063705444336,1895.4371337890625,0.0,1059.707763671875,0.3933302462100982,1.0,0.0,3.0,1.0,0.0
12315840,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060241699219,0.8452862501144409,0.3731770515441894,0.3375056087970733,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7062072753906,0.8943131566047668,0.4430367350578308,0.4208298325538635,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.70611572265625,0.8717541694641113,0.4106492698192596,0.2883767783641815,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059936523437,0.8346352577209473,0.3585755228996277,0.3413911759853363,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055053710937,0.7376853823661804,0.2448102533817291,1.1114081144332886,286.7062072753906,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,296.2556457519531,286.70819091796875,1.0,0.5708004236221313,1.0,1.0,0.0,1.0,-3.0011415481567383,3.001134157180786,7.241270850499859e-06,2.317917823791504,0.6190681457519531,0.6190681457519531,0.0,151.4588165283203,184.0,17685.875,-0.0,2320.14697265625,1.0,283.1499938964844,286.1425476074219,290.1306457519531,291.335693359375,293.1499938964844,293.1499938964844,283.1499938964844,18372.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225511431694031,1.0,0.0,0.0,1.408801794052124,1.4088077545166016,1.324320919593447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.639892578125,0.0,125.72683715820312,1895.4371337890625,0.0,1061.4422607421875,0.3920549750328064,1.0,0.0,3.0,1.0,0.0
12315900,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72723388671875,0.8382817506790161,0.3740444481372833,0.3385711312294006,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273864746094,0.8864325881004333,0.4443482458591461,0.422372043132782,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273254394531,0.8643015027046204,0.4119008481502533,0.2894755899906158,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7272033691406,0.8282778263092041,0.3600180149078369,0.3430657088756561,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.726806640625,0.7325447201728821,0.2461669743061065,1.1190516948699951,286.7273864746094,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,296.2627258300781,286.7290954589844,1.0,0.5762447118759155,1.0,1.0,0.0,1.0,-3.01680588722229,3.016798734664917,7.317474683077307e-06,2.330193042755127,0.6177374124526978,0.6177374124526978,0.0,157.6680450439453,184.0,17708.927734375,-0.0,2380.531494140625,1.0,283.1499938964844,286.1623840332031,290.1376037597656,291.3450012207031,293.1499938964844,293.1499938964844,283.1499938964844,18345.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230868101119995,1.0,0.0,0.0,1.401835560798645,1.401841402053833,1.311256170311026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.748046875,0.0,124.3133316040039,1895.4371337890625,0.0,1064.759521484375,0.3906368315219879,1.0,0.0,3.0,1.0,0.0
12315960,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457580566406,0.8329119086265564,0.3747939467430115,0.3394635319709778,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458801269531,0.8804007172584534,0.4455257356166839,0.4237198829650879,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7458190917969,0.8586392998695374,0.4130227565765381,0.2904315292835235,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7457275390625,0.823421835899353,0.3613153100013733,0.3445338606834411,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.745361328125,0.7286335825920105,0.2473458647727966,1.125578761100769,286.7458801269531,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,296.267578125,286.7474060058594,1.0,0.5809414982795715,1.0,1.0,0.0,1.0,-3.0302634239196777,3.0302560329437256,7.38321568860556e-06,2.3407199382781982,0.6164736747741699,0.6164736747741699,0.0,162.83868408203125,187.0,17724.478515625,-0.0,2432.0341796875,1.0,283.1499938964844,286.1798095703125,290.1436767578125,291.3530578613281,293.1499938964844,293.1499938964844,283.1499938964844,18321.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237158179283142,1.0,0.0,0.0,1.3953189849853516,1.3953248262405396,1.299093526085926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.20361328125,0.0,123.00591278076172,1895.4371337890625,0.0,1068.66455078125,0.3893163502216339,1.0,0.0,3.0,1.0,0.0
12316020,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774963378906,0.8250444531440735,0.3760926723480224,0.3409510552883148,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776184082031,0.8716804385185242,0.4476401209831238,0.4260615706443786,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7775573730469,0.8505165576934814,0.4150452613830566,0.2920940220355987,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774963378906,0.8163390159606934,0.3636424839496612,0.3470882177352905,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7229357957839966,0.2493392080068588,1.1363790035247805,286.7776184082031,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,296.2729187011719,286.7788391113281,1.0,0.5885740518569946,1.0,1.0,0.0,1.0,-3.052925109863281,3.05291748046875,7.494575129385339e-06,2.358442544937134,0.6141266226768494,0.6141266226768494,0.0,171.14320373535156,190.0,17742.505859375,-0.0,2517.635498046875,1.0,283.1499938964844,286.2099304199219,290.1531982421875,291.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18281.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248360276222229,1.0,0.0,0.0,1.3834437131881714,1.3834494352340698,1.2770749435730977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.75390625,0.0,120.6591567993164,1895.4371337890625,0.0,1075.64453125,0.38692507147789,1.0,0.0,3.0,1.0,0.0
12316080,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774963378906,0.8250444531440735,0.3760926723480224,0.3409510552883148,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7776184082031,0.8716804385185242,0.4476401209831238,0.4260615706443786,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7775573730469,0.8505165576934814,0.4150452613830566,0.2920940220355987,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7774963378906,0.8163390159606934,0.3636424839496612,0.3470882177352905,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.7229357957839966,0.2493392080068588,1.1363790035247805,286.7776184082031,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,296.2729187011719,286.7788391113281,1.0,0.5885740518569946,1.0,1.0,0.0,1.0,-3.052925109863281,3.05291748046875,7.494575129385339e-06,2.358442544937134,0.6141266226768494,0.6141266226768494,0.0,171.14320373535156,190.0,17742.505859375,-0.0,2517.635498046875,1.0,283.1499938964844,286.2099304199219,290.1531982421875,291.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,18281.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248360276222229,1.0,0.0,0.0,1.3834437131881714,1.3834494352340698,1.2770749435730977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.75390625,0.0,120.6591567993164,1895.4371337890625,0.0,1075.64453125,0.38692507147789,1.0,0.0,3.0,1.0,0.0
12316140,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.8196451663970947,0.3772560954093933,0.3422189354896545,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045959472656,0.8658923506736755,0.4495905935764313,0.42813840508461,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.8451668620109558,0.4169249236583709,0.2935765385627746,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.8115649223327637,0.365776926279068,0.3493481278419494,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.7190905809402466,0.2510272562503814,1.1452510356903076,286.8045959472656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,296.27490234375,286.8056640625,1.0,0.5946093201637268,1.0,1.0,0.0,1.0,-3.0721144676208496,3.0721068382263184,7.5895154623140115e-06,2.373445987701416,0.61198490858078,0.61198490858078,0.0,177.4852294921875,178.0,17751.021484375,-0.0,2587.43408203125,1.0,283.1499938964844,286.2356872558594,290.1612243652344,291.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18249.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254483461380005,1.0,0.0,0.0,1.3728491067886353,1.3728548288345337,1.2575898722388956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.396240234375,0.0,118.60393524169922,1895.4371337890625,0.0,1079.4739990234375,0.384808212518692,1.0,0.0,3.0,1.0,0.0
12316200,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.80450439453125,0.8196451663970947,0.3772560954093933,0.3422189354896545,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045959472656,0.8658923506736755,0.4495905935764313,0.42813840508461,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8045654296875,0.8451668620109558,0.4169249236583709,0.2935765385627746,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8044738769531,0.8115649223327637,0.365776926279068,0.3493481278419494,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8042297363281,0.7190905809402466,0.2510272562503814,1.1452510356903076,286.8045959472656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,296.27490234375,286.8056640625,1.0,0.5946093201637268,1.0,1.0,0.0,1.0,-3.0721144676208496,3.0721068382263184,7.5895154623140115e-06,2.373445987701416,0.61198490858078,0.61198490858078,0.0,177.4852294921875,178.0,17751.021484375,-0.0,2587.43408203125,1.0,283.1499938964844,286.2356872558594,290.1612243652344,291.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18249.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254483461380005,1.0,0.0,0.0,1.3728491067886353,1.3728548288345337,1.2575898722388956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.396240234375,0.0,118.60393524169922,1895.4371337890625,0.0,1079.4739990234375,0.384808212518692,1.0,0.0,3.0,1.0,0.0
12316260,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.8226025700569153,0.3783754706382751,0.3431446850299835,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.869601309299469,0.4514819085597992,0.4298397004604339,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.8486752510070801,0.4187623858451843,0.2947937250137329,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8152679800987244,0.3678318560123443,0.3512111604213714,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.7223861217498779,0.2525489330291748,1.151820421218872,286.8271789550781,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,296.2752380371094,286.8280639648437,1.0,0.5952722430229187,1.0,1.0,0.0,1.0,-3.086879253387451,3.08687162399292,7.663114047318231e-06,2.385049343109131,0.609992265701294,0.609992265701294,0.0,176.09011840820312,166.0,17747.05859375,-0.0,2608.641357421875,1.0,283.1499938964844,286.25750732421875,290.169677734375,291.3831787109375,293.1499938964844,293.1499938964844,283.1499938964844,18224.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255337595939636,1.0,0.0,0.0,1.3632463216781616,1.36325204372406,1.2400583671023926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.640869140625,0.0,116.77439880371094,1895.4371337890625,0.0,1080.0087890625,0.38290536403656,1.0,0.0,3.0,1.0,0.0
12316320,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271179199219,0.8226025700569153,0.3783754706382751,0.3431446850299835,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271789550781,0.869601309299469,0.4514819085597992,0.4298397004604339,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8271484375,0.8486752510070801,0.4187623858451843,0.2947937250137329,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8270874023437,0.8152679800987244,0.3678318560123443,0.3512111604213714,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8268737792969,0.7223861217498779,0.2525489330291748,1.151820421218872,286.8271789550781,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,296.2752380371094,286.8280639648437,1.0,0.5952722430229187,1.0,1.0,0.0,1.0,-3.086879253387451,3.08687162399292,7.663114047318231e-06,2.385049343109131,0.609992265701294,0.609992265701294,0.0,176.09011840820312,166.0,17747.05859375,-0.0,2608.641357421875,1.0,283.1499938964844,286.25750732421875,290.169677734375,291.3831787109375,293.1499938964844,293.1499938964844,283.1499938964844,18224.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255337595939636,1.0,0.0,0.0,1.3632463216781616,1.36325204372406,1.2400583671023926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.640869140625,0.0,116.77439880371094,1895.4371337890625,0.0,1080.0087890625,0.38290536403656,1.0,0.0,3.0,1.0,0.0
12316380,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.8309484124183655,0.3795135617256164,0.3439046740531921,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465270996094,0.8795846700668335,0.4533810913562774,0.4313543140888214,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84649658203125,0.8580805659294128,0.4206226766109466,0.2958840131759643,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.8242753744125366,0.369877815246582,0.352871298789978,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462829589844,0.7302216291427612,0.254003494977951,1.157132625579834,286.8465270996094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,296.275146484375,286.8473205566406,1.0,0.5931986570358276,1.0,1.0,0.0,1.0,-3.099309206008911,3.09930157661438,7.725304385530762e-06,2.39479923248291,0.6081123352050781,0.6081123352050781,0.0,169.97467041015625,154.0,17736.76171875,-0.0,2600.496337890625,1.0,283.1499938964844,286.2763977050781,290.1793518066406,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18205.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252005696296692,1.0,0.0,0.0,1.354392170906067,1.3543977737426758,1.2240023750109685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.8134765625,0.0,115.1166000366211,1895.4371337890625,0.0,1077.9234619140625,0.3811663687229156,1.0,0.0,3.0,1.0,0.0
12316440,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.8309484124183655,0.3795135617256164,0.3439046740531921,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8465270996094,0.8795846700668335,0.4533810913562774,0.4313543140888214,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.84649658203125,0.8580805659294128,0.4206226766109466,0.2958840131759643,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8464660644531,0.8242753744125366,0.369877815246582,0.352871298789978,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8462829589844,0.7302216291427612,0.254003494977951,1.157132625579834,286.8465270996094,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,296.275146484375,286.8473205566406,1.0,0.5931986570358276,1.0,1.0,0.0,1.0,-3.099309206008911,3.09930157661438,7.725304385530762e-06,2.39479923248291,0.6081123352050781,0.6081123352050781,0.0,169.97467041015625,154.0,17736.76171875,-0.0,2600.496337890625,1.0,283.1499938964844,286.2763977050781,290.1793518066406,291.39227294921875,293.1499938964844,293.1499938964844,283.1499938964844,18205.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252005696296692,1.0,0.0,0.0,1.354392170906067,1.3543977737426758,1.2240023750109685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.8134765625,0.0,115.1166000366211,1895.4371337890625,0.0,1077.9234619140625,0.3811663687229156,1.0,0.0,3.0,1.0,0.0
12316500,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.8366529941558838,0.3800931572914123,0.344254732131958,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554992675781,0.886393129825592,0.454340249300003,0.4320783317089081,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.8645356297492981,0.4215666353702545,0.2964078187942505,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.8302277326583862,0.3709041774272918,0.3536621034145355,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8552551269531,0.7354183793067932,0.2547189593315124,1.1595274209976196,286.8554992675781,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,296.27508544921875,286.8562316894531,1.0,0.591518223285675,1.0,1.0,0.0,1.0,-3.105060815811157,3.105052947998047,7.754165380902123e-06,2.399310350418091,0.6072117686271667,0.6072117686271667,0.0,165.85813903808594,154.0,17730.73828125,-0.0,2589.878173828125,1.0,283.1499938964844,286.2851867675781,290.1847229003906,291.3972473144531,293.1499938964844,293.1499938964844,283.1499938964844,18198.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624928891658783,1.0,0.0,0.0,1.3502038717269895,1.3502094745635986,1.216443905605047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.99267578125,0.0,114.34110260009766,1895.4371337890625,0.0,1076.2249755859375,0.3803480267524719,1.0,0.0,3.0,1.0,0.0
12316560,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.8433181643486023,0.3806796371936798,0.3445937633514404,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641357421875,0.8942853808403015,0.4553067088127136,0.4327908456325531,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641052246094,0.8720754981040955,0.422520101070404,0.2969247698783874,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.86407470703125,0.8370891213417053,0.3719343841075897,0.3544378876686096,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8638916015625,0.7414281964302063,0.2554298937320709,1.1618112325668335,286.8641357421875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,296.2750244140625,286.8648376464844,1.0,0.5895535349845886,1.0,1.0,0.0,1.0,-3.1106252670288086,3.1106176376342773,7.782138709444553e-06,2.403674840927124,0.6063358783721924,0.6063358783721924,0.0,161.27305603027344,142.0,17724.54296875,-0.0,2576.365234375,1.0,283.1499938964844,286.2936096191406,290.19049072265625,291.402587890625,293.1499938964844,293.1499938964844,283.1499938964844,18190.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246167421340942,1.0,0.0,0.0,1.3461562395095823,1.3461618423461914,1.2091616952147888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.256103515625,0.0,113.59652709960938,1895.4371337890625,0.0,1074.2760009765625,0.3795593678951263,1.0,0.0,3.0,1.0,0.0
12316620,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8596972823143005,0.3818704783916473,0.3452536165714264,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9137773513793944,0.4572606086730957,0.4341988563537597,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.8903902769088745,0.4244534373283386,0.2979501783847809,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8537728190422058,0.3740062415599823,0.355963259935379,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7560866475105286,0.256842166185379,1.1661546230316162,286.8806457519531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,296.2750244140625,286.8813171386719,1.0,0.5850459337234497,1.0,1.0,0.0,1.0,-3.121400833129883,3.1213929653167725,7.836449185560923e-06,2.4121251106262207,0.6046547889709473,0.6046547889709473,0.0,151.1525421142578,130.0,17712.33984375,-0.0,2543.4306640625,1.0,283.1499938964844,286.3097229003906,290.2030334472656,291.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18177.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239362955093384,1.0,0.0,0.0,1.3384428024291992,1.338448405265808,1.195344481175198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.042236328125,0.0,112.18983459472656,1895.4371337890625,0.0,1070.0357666015625,0.3780615031719208,1.0,0.0,3.0,1.0,0.0
12316680,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8596972823143005,0.3818704783916473,0.3452536165714264,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8806457519531,0.9137773513793944,0.4572606086730957,0.4341988563537597,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.880615234375,0.8903902769088745,0.4244534373283386,0.2979501783847809,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805847167969,0.8537728190422058,0.3740062415599823,0.355963259935379,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8804016113281,0.7560866475105286,0.256842166185379,1.1661546230316162,286.8806457519531,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,296.2750244140625,286.8813171386719,1.0,0.5850459337234497,1.0,1.0,0.0,1.0,-3.121400833129883,3.1213929653167725,7.836449185560923e-06,2.4121251106262207,0.6046547889709473,0.6046547889709473,0.0,151.1525421142578,130.0,17712.33984375,-0.0,2543.4306640625,1.0,283.1499938964844,286.3097229003906,290.2030334472656,291.414306640625,293.1499938964844,293.1499938964844,283.1499938964844,18177.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239362955093384,1.0,0.0,0.0,1.3384428024291992,1.338448405265808,1.195344481175198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.042236328125,0.0,112.18983459472656,1895.4371337890625,0.0,1070.0357666015625,0.3780615031719208,1.0,0.0,3.0,1.0,0.0
12316740,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.8808125853538513,0.3830817341804504,0.3459023237228393,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.9401779770851136,0.4592394828796386,0.4355994760990143,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.913885533809662,0.4264178574085235,0.2989746332168579,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.875210702419281,0.3760913610458374,0.3574699461460113,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.7749343514442444,0.2582434415817261,1.1702955961227417,286.8963623046875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,296.2750549316406,286.8970031738281,1.0,0.580036461353302,1.0,1.0,0.0,1.0,-3.131887197494507,3.1318793296813965,7.889480002631899e-06,2.4203474521636963,0.6030673980712891,0.6030673980712891,0.0,140.21475219726562,118.0,17701.123046875,-0.0,2505.322265625,1.0,283.1499938964844,286.3250427246094,290.2167053222656,291.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18166.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232468485832214,1.0,0.0,0.0,1.331207275390625,1.331212878227234,1.1824554491113305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.157470703125,0.0,110.88368225097656,1895.4371337890625,0.0,1065.752197265625,0.3766613304615021,1.0,0.0,3.0,1.0,0.0
12316800,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.8808125853538513,0.3830817341804504,0.3459023237228393,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963623046875,0.9401779770851136,0.4592394828796386,0.4355994760990143,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8963317871094,0.913885533809662,0.4264178574085235,0.2989746332168579,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.89630126953125,0.875210702419281,0.3760913610458374,0.3574699461460113,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8961486816406,0.7749343514442444,0.2582434415817261,1.1702955961227417,286.8963623046875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,296.2750549316406,286.8970031738281,1.0,0.580036461353302,1.0,1.0,0.0,1.0,-3.131887197494507,3.1318793296813965,7.889480002631899e-06,2.4203474521636963,0.6030673980712891,0.6030673980712891,0.0,140.21475219726562,118.0,17701.123046875,-0.0,2505.322265625,1.0,283.1499938964844,286.3250427246094,290.2167053222656,291.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18166.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232468485832214,1.0,0.0,0.0,1.331207275390625,1.331212878227234,1.1824554491113305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.157470703125,0.0,110.88368225097656,1895.4371337890625,0.0,1065.752197265625,0.3766613304615021,1.0,0.0,3.0,1.0,0.0
12316860,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9077731966972352,0.3843132257461548,0.3465522527694702,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9704001545906068,0.4612377882003784,0.4370019137859344,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.9457690119743348,0.4284069240093231,0.3000041544437408,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9025000333786012,0.3781852722167969,0.3589682579040527,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7988839149475098,0.2596336603164673,1.1743035316467283,286.9114685058594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,296.2750244140625,286.912109375,1.0,0.5747420787811279,1.0,1.0,0.0,1.0,-3.1422131061553955,3.142205238342285,7.941871444927529e-06,2.428442478179932,0.6015735864639282,0.6015735864639282,0.0,128.82188415527344,106.0,17691.4765625,-0.0,2464.191650390625,1.0,283.1499938964844,286.3396911621094,290.2312927246094,291.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,18155.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225886344909668,1.0,0.0,0.0,1.324420928955078,1.3244264125823977,1.1704300817427793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.566650390625,0.0,109.66905975341795,1895.4371337890625,0.0,1061.6739501953125,0.375351071357727,1.0,0.0,3.0,1.0,0.0
12316920,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9077731966972352,0.3843132257461548,0.3465522527694702,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114685058594,0.9704001545906068,0.4612377882003784,0.4370019137859344,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.91143798828125,0.9457690119743348,0.4284069240093231,0.3000041544437408,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9114074707031,0.9025000333786012,0.3781852722167969,0.3589682579040527,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9112548828125,0.7988839149475098,0.2596336603164673,1.1743035316467283,286.9114685058594,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,296.2750244140625,286.912109375,1.0,0.5747420787811279,1.0,1.0,0.0,1.0,-3.1422131061553955,3.142205238342285,7.941871444927529e-06,2.428442478179932,0.6015735864639282,0.6015735864639282,0.0,128.82188415527344,106.0,17691.4765625,-0.0,2464.191650390625,1.0,283.1499938964844,286.3396911621094,290.2312927246094,291.4412536621094,293.1499938964844,293.1499938964844,283.1499938964844,18155.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225886344909668,1.0,0.0,0.0,1.324420928955078,1.3244264125823977,1.1704300817427793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.566650390625,0.0,109.66905975341795,1895.4371337890625,0.0,1061.6739501953125,0.375351071357727,1.0,0.0,3.0,1.0,0.0
12316980,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225769042969,0.9358946681022644,0.3852577805519104,0.3470488786697387,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.922607421875,0.9933440685272216,0.4627658724784851,0.43807053565979,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.922607421875,0.9727718234062196,0.4299311935901642,0.300790935754776,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9225769042969,0.930548906326294,0.3797796070575714,0.3601034879684448,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92242431640625,0.820412278175354,0.2606819570064544,1.1772805452346802,286.9226379394531,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,296.2750244140625,286.9232177734375,1.0,0.5706023573875427,1.0,1.0,0.0,1.0,-3.1499855518341064,3.149977445602417,7.981418093550019e-06,2.434534788131714,0.6005028486251831,0.6005028486251831,0.0,119.9839324951172,106.0,17685.451171875,-0.0,2431.631103515625,1.0,283.1499938964844,286.3504333496094,290.24285888671875,291.4525146484375,293.1499938964844,293.1499938964844,283.1499938964844,18147.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221166253089905,1.0,0.0,0.0,1.3195596933364868,1.3195652961730957,1.1618539019764285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.343994140625,0.0,108.80455017089844,1895.4371337890625,0.0,1058.756591796875,0.3744136095046997,1.0,0.0,3.0,1.0,0.0
12317040,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.94536691904068,0.3855546712875366,0.3472122848033905,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.9990000128746032,0.4632579088211059,0.4377386569976806,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.926025390625,0.9807875156402588,0.4304119944572449,0.3010450601577759,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9259948730469,0.9402828812599182,0.3802810907363891,0.3604682087898254,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.8272730112075806,0.2610093355178833,1.178242325782776,286.926025390625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,296.2750244140625,286.92657470703125,1.0,0.5692397952079773,1.0,1.0,0.0,1.0,-3.1516356468200684,3.151627779006958,7.990138328750618e-06,2.435955047607422,0.600175142288208,0.600175142288208,0.0,117.32228088378906,109.0,17682.052734375,-0.0,2420.5107421875,1.0,283.1499938964844,286.35369873046875,290.24658203125,291.4561462402344,293.1499938964844,293.1499938964844,283.1499938964844,18145.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219716668128967,1.0,0.0,0.0,1.3180739879608154,1.3180794715881348,1.1592390336545577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.237060546875,0.0,108.54119873046876,1895.4371337890625,0.0,1057.86181640625,0.3741272091865539,1.0,0.0,3.0,1.0,0.0
12317100,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.952546238899231,0.3861350119113922,0.3476777076721191,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.9990000128746032,0.4646952152252197,0.4304045140743255,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.9867501258850098,0.431380033493042,0.3016735315322876,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.947968065738678,0.3812923431396484,0.3613605201244354,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9288635253906,0.8327730894088745,0.2616560757160187,1.1808619499206543,286.92889404296875,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,296.2752990722656,286.9289855957031,1.0,0.5678109526634216,1.0,1.0,0.0,1.0,-3.1484389305114746,3.1484310626983643,7.974202162586153e-06,2.4335923194885254,0.5994438529014587,0.5994438529014587,0.0,115.26563262939452,109.0,17652.705078125,-0.0,2403.302490234375,1.0,283.1499938964844,286.3575134277344,290.2543640136719,291.46337890625,293.1499938964844,293.1499938964844,283.1499938964844,18142.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216597557067871,1.0,0.0,0.0,1.3149690628051758,1.3149745464324951,1.1537839839093068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.3671875,0.0,107.99943542480467,1895.4371337890625,0.0,1055.9383544921875,0.3735353946685791,1.0,0.0,3.0,1.0,0.0
12317160,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.957401156425476,0.3866868019104004,0.3481357991695404,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93115234375,0.9990000128746032,0.466694712638855,0.4249190986156463,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93115234375,0.990737795829773,0.4323266446590423,0.3023009896278381,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9311218261719,0.9533094763755798,0.3822843730449676,0.362252801656723,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9310607910156,0.83669114112854,0.2622811496257782,1.1834710836410522,286.93115234375,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,296.2765197753906,286.9313659667969,1.0,0.5669638514518738,1.0,1.0,0.0,1.0,-3.147334814071656,3.147326707839966,7.968593308760319e-06,2.432731866836548,0.5986974835395813,0.5986974835395813,0.0,113.96440887451172,129.0,17628.67578125,-0.0,2394.2333984375,1.0,283.1499938964844,286.36041259765625,290.26171875,291.4696044921875,293.1499938964844,293.1499938964844,283.1499938964844,18142.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212584376335144,1.0,0.0,0.0,1.311801195144653,1.3118066787719729,1.148231518754983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.1220703125,0.0,107.45500183105467,1895.4371337890625,0.0,1053.4674072265625,0.3729406893253326,1.0,0.0,3.0,1.0,0.0
12317220,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.950455605983734,0.3878256380558014,0.3492205739021301,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.9990000128746032,0.4701822698116302,0.4349177777767181,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.985719919204712,0.4342648983001709,0.3036962151527405,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.947073757648468,0.3843058943748474,0.3642260730266571,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505615234375,0.8319708704948425,0.2635595202445984,1.189556360244751,286.9509582519531,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,296.2792053222656,286.9523010253906,1.0,0.5729451179504395,1.0,1.0,0.0,1.0,-3.171985149383545,3.1719770431518555,8.092963980743662e-06,2.451404333114624,0.5974751114845276,0.5974751114845276,0.0,117.27664184570312,149.0,17666.8125,-0.0,2459.317138671875,1.0,283.1499938964844,286.3777770996094,290.2772827148437,291.4843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18130.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202815771102905,1.0,0.0,0.0,1.3059673309326172,1.3059728145599363,1.1380414832729005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.88818359375,0.0,106.42711639404295,1895.4371337890625,0.0,1047.469970703125,0.3718161284923553,1.0,0.0,3.0,1.0,0.0
