time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317280,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.950455605983734,0.3878256380558014,0.3492205739021301,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9509582519531,0.9990000128746032,0.4701822698116302,0.4349177777767181,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.950927734375,0.985719919204712,0.4342648983001709,0.3036962151527405,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95086669921875,0.947073757648468,0.3843058943748474,0.3642260730266571,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505615234375,0.8319708704948425,0.2635595202445984,1.189556360244751,286.9509582519531,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,296.2792053222656,286.9523010253906,1.0,0.5729451179504395,1.0,1.0,0.0,1.0,-3.171985149383545,3.1719770431518555,8.092963980743662e-06,2.451404333114624,0.5974751114845276,0.5974751114845276,0.0,117.27664184570312,149.0,17666.8125,-0.0,2459.317138671875,1.0,283.1499938964844,286.3777770996094,290.2772827148437,291.4843444824219,293.1499938964844,293.1499938964844,283.1499938964844,18130.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6202815771102905,1.0,0.0,0.0,1.3059673309326172,1.3059728145599363,1.1380414832729005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.88818359375,0.0,106.42711639404295,1895.4371337890625,0.0,1047.469970703125,0.3718161284923553,1.0,0.0,3.0,1.0,0.0
12317340,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.920440912246704,0.3889786005020141,0.3506222069263458,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9842112064361572,0.4710748195648193,0.4464260041713714,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.960513174533844,0.4362258017063141,0.3053431510925293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.9178338050842284,0.3863234519958496,0.3665172457695007,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8109309077262878,0.2647992372512817,1.197019338607788,286.9801330566406,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,296.2757873535156,286.98101806640625,1.0,0.5835129618644714,1.0,1.0,0.0,1.0,-3.2016355991363525,3.201627254486084,8.24614744487917e-06,2.4747917652130127,0.5966905355453491,0.5966905355453491,0.0,128.25074768066406,169.0,17735.033203125,-0.0,2576.6748046875,1.0,283.1499938964844,286.4029541015625,290.29791259765625,291.50830078125,293.1499938964844,293.1499938964844,283.1499938964844,18104.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199855208396912,1.0,0.0,0.0,1.3015767335891724,1.3015822172164917,1.1304021541036493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.705322265625,0.0,105.61029815673828,1895.4371337890625,0.0,1045.6573486328125,0.3709146380424499,1.0,0.0,3.0,1.0,0.0
12317400,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.920440912246704,0.3889786005020141,0.3506222069263458,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801330566406,0.9842112064361572,0.4710748195648193,0.4464260041713714,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.960513174533844,0.4362258017063141,0.3053431510925293,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98004150390625,0.9178338050842284,0.3863234519958496,0.3665172457695007,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.8109309077262878,0.2647992372512817,1.197019338607788,286.9801330566406,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,296.2757873535156,286.98101806640625,1.0,0.5835129618644714,1.0,1.0,0.0,1.0,-3.2016355991363525,3.201627254486084,8.24614744487917e-06,2.4747917652130127,0.5966905355453491,0.5966905355453491,0.0,128.25074768066406,169.0,17735.033203125,-0.0,2576.6748046875,1.0,283.1499938964844,286.4029541015625,290.29791259765625,291.50830078125,293.1499938964844,293.1499938964844,283.1499938964844,18104.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199855208396912,1.0,0.0,0.0,1.3015767335891724,1.3015822172164917,1.1304021541036493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.705322265625,0.0,105.61029815673828,1895.4371337890625,0.0,1045.6573486328125,0.3709146380424499,1.0,0.0,3.0,1.0,0.0
12317460,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8846117854118347,0.3899680376052856,0.352127194404602,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9482623934745787,0.4721761643886566,0.4479317963123321,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9214749932289124,0.4380480349063873,0.3070859909057617,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8830798864364624,0.388200581073761,0.3689297437667846,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.7812735438346863,0.2658807635307312,1.2049446105957031,286.997802734375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,296.2720031738281,286.9985046386719,1.0,0.5954323410987854,1.0,1.0,0.0,1.0,-3.2193846702575684,3.2193763256073,8.337940926139709e-06,2.488555669784546,0.5960015058517456,0.5960015058517456,0.0,144.7254638671875,189.0,17767.07421875,-0.0,2702.8681640625,1.0,283.1499938964844,286.41851806640625,290.31890869140625,291.5323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18085.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204320192337036,1.0,0.0,0.0,1.2979350090026855,1.2979404926300049,1.1240855002370156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.73681640625,0.0,104.9460220336914,1895.4371337890625,0.0,1048.39208984375,0.3701783716678619,1.0,0.0,3.0,1.0,0.0
12317520,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8846117854118347,0.3899680376052856,0.352127194404602,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9482623934745787,0.4721761643886566,0.4479317963123321,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977722167969,0.9214749932289124,0.4380480349063873,0.3070859909057617,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9977111816406,0.8830798864364624,0.388200581073761,0.3689297437667846,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99755859375,0.7812735438346863,0.2658807635307312,1.2049446105957031,286.997802734375,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,296.2720031738281,286.9985046386719,1.0,0.5954323410987854,1.0,1.0,0.0,1.0,-3.2193846702575684,3.2193763256073,8.337940926139709e-06,2.488555669784546,0.5960015058517456,0.5960015058517456,0.0,144.7254638671875,189.0,17767.07421875,-0.0,2702.8681640625,1.0,283.1499938964844,286.41851806640625,290.31890869140625,291.5323486328125,293.1499938964844,293.1499938964844,283.1499938964844,18085.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204320192337036,1.0,0.0,0.0,1.2979350090026855,1.2979404926300049,1.1240855002370156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4015.73681640625,0.0,104.9460220336914,1895.4371337890625,0.0,1048.39208984375,0.3701783716678619,1.0,0.0,3.0,1.0,0.0
12317580,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8556898236274719,0.3908427059650421,0.3535827398300171,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.912889003753662,0.4735948741436004,0.449895977973938,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.8896833062171936,0.4397690892219543,0.3088023960590362,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8549156188964844,0.3899763822555542,0.3713074326515198,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.7563363313674927,0.2668515145778656,1.212660789489746,287.01470947265625,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,296.2685852050781,287.0154113769531,1.0,0.6081886291503906,1.0,1.0,0.0,1.0,-3.2376983165740967,3.237689971923828,8.4333523773239e-06,2.5028231143951416,0.5955050587654114,0.5955050587654114,0.0,162.96261596679688,209.0,17806.244140625,-0.0,2841.010009765625,1.0,283.1499938964844,286.4331359863281,290.3382873535156,291.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18067.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210193037986755,1.0,0.0,0.0,1.295099854469299,1.2951053380966189,1.1191800552978749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.567138671875,0.0,104.42097473144533,1895.4371337890625,0.0,1051.9967041015625,0.3695946037769317,1.0,0.0,3.0,1.0,0.0
12317640,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8556898236274719,0.3908427059650421,0.3535827398300171,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.912889003753662,0.4735948741436004,0.449895977973938,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146789550781,0.8896833062171936,0.4397690892219543,0.3088023960590362,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146484375,0.8549156188964844,0.3899763822555542,0.3713074326515198,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.01446533203125,0.7563363313674927,0.2668515145778656,1.212660789489746,287.01470947265625,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,296.2685852050781,287.0154113769531,1.0,0.6081886291503906,1.0,1.0,0.0,1.0,-3.2376983165740967,3.237689971923828,8.4333523773239e-06,2.5028231143951416,0.5955050587654114,0.5955050587654114,0.0,162.96261596679688,209.0,17806.244140625,-0.0,2841.010009765625,1.0,283.1499938964844,286.4331359863281,290.3382873535156,291.5545959472656,293.1499938964844,293.1499938964844,283.1499938964844,18067.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210193037986755,1.0,0.0,0.0,1.295099854469299,1.2951053380966189,1.1191800552978749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.567138671875,0.0,104.42097473144533,1895.4371337890625,0.0,1051.9967041015625,0.3695946037769317,1.0,0.0,3.0,1.0,0.0
12317700,297.2332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.8434629440307617,0.3912456929683685,0.3542940616607666,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227966308594,0.8985620737075806,0.4743455350399017,0.4509512782096863,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02276611328125,0.876430332660675,0.4405977427959442,0.3096499443054199,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0227355957031,0.8430270552635193,0.3908315598964691,0.3724811375141144,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0225830078125,0.7458099722862244,0.2673006057739258,1.216430425643921,287.0227966308594,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,296.266845703125,287.0234680175781,1.0,0.6147115230560303,1.0,1.0,0.0,1.0,-3.24678635597229,3.2467777729034424,8.480902579321992e-06,2.5099036693573,0.5953305959701538,0.5953305959701538,0.0,172.5131072998047,209.0,17827.697265625,-0.0,2912.900634765625,1.0,283.1499938964844,286.4400329589844,290.3477783203125,291.5655517578125,293.1499938964844,293.1499938964844,283.1499938964844,18058.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212994456291199,1.0,0.0,0.0,1.293991208076477,1.2939965724945068,1.1172646452450865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.026123046875,0.0,104.21086883544922,1895.4371337890625,0.0,1053.719482421875,0.3693603873252868,1.0,0.0,3.0,1.0,0.0
12317760,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.8325046896934509,0.3916280567646026,0.3549936711788177,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.8859357833862305,0.4751022458076477,0.4520261287689209,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0306091308594,0.8644698858261108,0.4414069056510925,0.3104892373085022,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.03057861328125,0.8323782086372375,0.3916665315628052,0.3736430406570434,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0304260253906,0.7363994717597961,0.2677276134490967,1.2201344966888428,287.0306396484375,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,296.2650756835937,287.0312805175781,1.0,0.6212714910507202,1.0,1.0,0.0,1.0,-3.255780935287476,3.255772352218628,8.528096259396989e-06,2.5169119834899902,0.595206618309021,0.595206618309021,0.0,182.2585906982422,212.0,17850.33203125,-0.0,2986.066162109375,1.0,283.1499938964844,286.4466247558594,290.3573913574219,291.5765686035156,293.1499938964844,293.1499938964844,283.1499938964844,18048.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215633749961853,1.0,0.0,0.0,1.2930935621261597,1.293099045753479,1.115715235755488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.56201171875,0.0,104.03634643554688,1895.4371337890625,0.0,1055.344482421875,0.3691655397415161,1.0,0.0,3.0,1.0,0.0
12317820,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.8205462694168091,0.3923586010932922,0.3560896813869476,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439453125,0.8723627328872681,0.4766153395175934,0.4539031982421875,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439453125,0.8518171906471252,0.4429872632026672,0.3119314312934875,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.8210008144378662,0.3932947814464569,0.3756437599658966,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.7262916564941406,0.2685376405715942,1.2259926795959473,287.0439453125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,296.26153564453125,287.0444641113281,1.0,0.6295191645622253,1.0,1.0,0.0,1.0,-3.270545721054077,3.270537137985229,8.606020855950192e-06,2.528482913970948,0.5950741767883301,0.5950741767883301,0.0,194.57891845703125,215.0,17890.142578125,-0.0,3086.4912109375,1.0,283.1499938964844,286.4578552246094,290.37701416015625,291.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18031.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622044563293457,1.0,0.0,0.0,1.2918388843536377,1.291844367980957,1.1135511357451833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.60546875,0.0,103.78070831298828,1895.4371337890625,0.0,1058.3118896484375,0.3688792288303375,1.0,0.0,3.0,1.0,0.0
12317880,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.8205462694168091,0.3923586010932922,0.3560896813869476,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439453125,0.8723627328872681,0.4766153395175934,0.4539031982421875,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439453125,0.8518171906471252,0.4429872632026672,0.3119314312934875,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0439147949219,0.8210008144378662,0.3932947814464569,0.3756437599658966,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.7262916564941406,0.2685376405715942,1.2259926795959473,287.0439453125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,296.26153564453125,287.0444641113281,1.0,0.6295191645622253,1.0,1.0,0.0,1.0,-3.270545721054077,3.270537137985229,8.606020855950192e-06,2.528482913970948,0.5950741767883301,0.5950741767883301,0.0,194.57891845703125,215.0,17890.142578125,-0.0,3086.4912109375,1.0,283.1499938964844,286.4578552246094,290.37701416015625,291.5989685058594,293.1499938964844,293.1499938964844,283.1499938964844,18031.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622044563293457,1.0,0.0,0.0,1.2918388843536377,1.291844367980957,1.1135511357451833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4036.60546875,0.0,103.78070831298828,1895.4371337890625,0.0,1058.3118896484375,0.3688792288303375,1.0,0.0,3.0,1.0,0.0
12317940,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.8135762214660645,0.393074482679367,0.3570112884044647,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.8648741245269775,0.4781265258789062,0.455616682767868,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.8449158072471619,0.4445438683032989,0.3132319748401642,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.8146150708198547,0.3948955237865448,0.3774483799934387,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.7205478549003601,0.2693246304988861,1.230930209159851,287.0549011230469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,296.2582702636719,287.0553283691406,1.0,0.6354209184646606,1.0,1.0,0.0,1.0,-3.283387899398804,3.283379316329956,8.67401195137063e-06,2.5385184288024902,0.5950999855995178,0.5950999855995178,0.0,202.66143798828125,203.0,17929.3828125,-0.0,3159.79248046875,1.0,283.1499938964844,286.46685791015625,290.3972473144531,291.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18015.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224387288093567,1.0,0.0,0.0,1.2912851572036743,1.291290521621704,1.1125966636882369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.69677734375,0.0,103.64584350585938,1895.4371337890625,0.0,1060.7469482421875,0.3687276542186737,1.0,0.0,3.0,1.0,0.0
12318000,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.8135762214660645,0.393074482679367,0.3570112884044647,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.8648741245269775,0.4781265258789062,0.455616682767868,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0549011230469,0.8449158072471619,0.4445438683032989,0.3132319748401642,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.05487060546875,0.8146150708198547,0.3948955237865448,0.3774483799934387,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0547790527344,0.7205478549003601,0.2693246304988861,1.230930209159851,287.0549011230469,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,296.2582702636719,287.0553283691406,1.0,0.6354209184646606,1.0,1.0,0.0,1.0,-3.283387899398804,3.283379316329956,8.67401195137063e-06,2.5385184288024902,0.5950999855995178,0.5950999855995178,0.0,202.66143798828125,203.0,17929.3828125,-0.0,3159.79248046875,1.0,283.1499938964844,286.46685791015625,290.3972473144531,291.6217041015625,293.1499938964844,293.1499938964844,283.1499938964844,18015.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224387288093567,1.0,0.0,0.0,1.2912851572036743,1.291290521621704,1.1125966636882369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.69677734375,0.0,103.64584350585938,1895.4371337890625,0.0,1060.7469482421875,0.3687276542186737,1.0,0.0,3.0,1.0,0.0
12318060,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8152900338172913,0.3937915563583374,0.3575983941555023,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631408691406,0.867156445980072,0.4796306490898132,0.456975519657135,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631408691406,0.8471353650093079,0.4460895359516144,0.3142652213573456,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8168833255767822,0.3964832723140716,0.3788889348506927,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.7222588062286377,0.2701092064380646,1.2341797351837158,287.0631408691406,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,296.2553405761719,287.0634155273437,1.0,0.6357097029685974,1.0,1.0,0.0,1.0,-3.2926156520843506,3.292606830596924,8.723190148884896e-06,2.545790910720825,0.5952706933021545,0.5952706933021545,0.0,201.7869110107422,191.0,17963.630859375,-0.0,3175.242431640625,1.0,283.1499938964844,286.4735412597656,290.418212890625,291.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227553486824036,1.0,0.0,0.0,1.2913916110992432,1.291396975517273,1.1127800547683365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.82861328125,0.0,103.62409973144533,1895.4371337890625,0.0,1062.7059326171875,0.3687022626399994,1.0,0.0,3.0,1.0,0.0
12318120,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8152900338172913,0.3937915563583374,0.3575983941555023,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631408691406,0.867156445980072,0.4796306490898132,0.456975519657135,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631408691406,0.8471353650093079,0.4460895359516144,0.3142652213573456,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0631103515625,0.8168833255767822,0.3964832723140716,0.3788889348506927,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.06304931640625,0.7222588062286377,0.2701092064380646,1.2341797351837158,287.0631408691406,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,296.2553405761719,287.0634155273437,1.0,0.6357097029685974,1.0,1.0,0.0,1.0,-3.2926156520843506,3.292606830596924,8.723190148884896e-06,2.545790910720825,0.5952706933021545,0.5952706933021545,0.0,201.7869110107422,191.0,17963.630859375,-0.0,3175.242431640625,1.0,283.1499938964844,286.4735412597656,290.418212890625,291.64508056640625,293.1499938964844,293.1499938964844,283.1499938964844,18000.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6227553486824036,1.0,0.0,0.0,1.2913916110992432,1.291396975517273,1.1127800547683365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.82861328125,0.0,103.62409973144533,1895.4371337890625,0.0,1062.7059326171875,0.3687022626399994,1.0,0.0,3.0,1.0,0.0
12318180,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8207522630691528,0.3944145739078522,0.3579562604427337,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0683898925781,0.8736801743507385,0.4809000492095947,0.4579611718654632,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8533151745796204,0.4473949372768402,0.3150187134742737,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.068359375,0.8227862119674683,0.3978259265422821,0.3799445331096649,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0682983398437,0.727165162563324,0.2707910537719726,1.2362323999404907,287.0683898925781,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,296.2533569335937,287.068603515625,1.0,0.6337692141532898,1.0,1.0,0.0,1.0,-3.2988767623901367,3.29886794090271,8.756591341807507e-06,2.5507075786590576,0.5955238342285156,0.5955238342285156,0.0,196.9340667724609,191.0,17992.0859375,-0.0,3161.78369140625,1.0,283.1499938964844,286.47760009765625,290.43634033203125,291.6650695800781,293.1499938964844,293.1499938964844,283.1499938964844,17988.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229541301727295,1.0,0.0,0.0,1.2919564247131348,1.2919617891311646,1.1137537114791485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.876220703125,0.0,103.68712615966795,1895.4371337890625,0.0,1063.9371337890625,0.3687719404697418,1.0,0.0,3.0,1.0,0.0
12318240,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.8220745325088501,0.3945348560810089,0.3580163717269897,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.875267744064331,0.4811421632766723,0.4581391215324402,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692749023437,0.8548191785812378,0.4476438760757446,0.3151549994945526,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692443847656,0.82419353723526,0.3980824947357178,0.3801362216472626,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692138671875,0.7283480763435364,0.270923376083374,1.2365859746932983,287.0692749023437,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,296.2530212402344,287.06951904296875,1.0,0.6332520842552185,1.0,1.0,0.0,1.0,-3.299982786178589,3.299973964691162,8.76249760040082e-06,2.551575899124145,0.5955843925476074,0.5955843925476074,0.0,195.74639892578125,179.0,17997.720703125,-0.0,3157.5390625,1.0,283.1499938964844,286.478271484375,290.4398498535156,291.6689453125,293.1499938964844,293.1499938964844,283.1499938964844,17986.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229860186576843,1.0,0.0,0.0,1.292114019393921,1.2921195030212402,1.1140254940755768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.05224609375,0.0,103.70745849609376,1895.4371337890625,0.0,1064.134765625,0.3687945306301117,1.0,0.0,3.0,1.0,0.0
12318300,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.8267364501953125,0.3949131071567535,0.3581908941268921,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.880890965461731,0.481898695230484,0.4586787521839142,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718994140625,0.860156774520874,0.448421835899353,0.3155688047409057,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0718688964844,0.8291301727294922,0.3988855481147766,0.3807199597358703,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.07183837890625,0.7325196862220764,0.2713417410850525,1.2376339435577393,287.0718994140625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,296.25201416015625,287.0721130371094,1.0,0.6313930153846741,1.0,1.0,0.0,1.0,-3.303302049636841,3.303293228149414,8.780234566074796e-06,2.5541813373565674,0.5958015322685242,0.5958015322685242,0.0,191.6026153564453,179.0,18015.96875,-0.0,3141.514404296875,1.0,283.1499938964844,286.4801940917969,290.4510192871094,291.68121337890625,293.1499938964844,293.1499938964844,283.1499938964844,17979.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230779886245728,1.0,0.0,0.0,1.2927188873291016,1.2927242517471311,1.1150686418659461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.794921875,0.0,103.78953552246094,1895.4371337890625,0.0,1064.704833984375,0.3688858449459076,1.0,0.0,3.0,1.0,0.0
12318360,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.07427978515625,0.8321105241775513,0.3952933549880981,0.3583502173423767,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.887395977973938,0.4826541244983673,0.4591991603374481,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0743103027344,0.8663607835769653,0.449198842048645,0.3159684836864471,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07427978515625,0.8347994089126587,0.3996894061565399,0.3812862634658813,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0742492675781,0.7373376488685608,0.2717660963535309,1.2386226654052734,287.0743103027344,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,296.2511291503906,287.0744934082031,1.0,0.6292614936828613,1.0,1.0,0.0,1.0,-3.306470394134521,3.3064615726470947,8.79718027135823e-06,2.5566680431365967,0.5960619449615479,0.5960619449615479,0.0,186.97694396972656,167.0,18035.384765625,-0.0,3122.4033203125,1.0,283.1499938964844,286.4819030761719,290.4624328613281,291.6937866210937,293.1499938964844,293.1499938964844,283.1499938964844,17972.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231655478477478,1.0,0.0,0.0,1.293493628501892,1.293498992919922,1.1164055990775525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.653076171875,0.0,103.8995132446289,1895.4371337890625,0.0,1065.2479248046875,0.3690082728862762,1.0,0.0,3.0,1.0,0.0
12318420,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8449704051017761,0.3960537314414978,0.3586355149745941,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9028128385543824,0.4841571152210235,0.4601972103118896,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8812283873558044,0.450746089220047,0.3167367875576019,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8483319878578186,0.401294857263565,0.3823813498020172,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.7489044666290283,0.2726272642612457,1.2404890060424805,287.0785827636719,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,296.24951171875,287.0787353515625,1.0,0.6244500279426575,1.0,1.0,0.0,1.0,-3.312499523162842,3.312490701675415,8.829467333271168e-06,2.561398267745972,0.5967212319374084,0.5967212319374084,0.0,176.77256774902344,155.0,18078.42578125,-0.0,3078.001220703125,1.0,283.1499938964844,286.4846496582031,290.48602294921875,291.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,17956.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233620643615723,1.0,0.0,0.0,1.2955788373947144,1.295584201812744,1.1200079796935825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75927734375,0.0,104.20706939697266,1895.4371337890625,0.0,1066.4671630859375,0.3693506121635437,1.0,0.0,3.0,1.0,0.0
12318480,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785522460937,0.8449704051017761,0.3960537314414978,0.3586355149745941,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.9028128385543824,0.4841571152210235,0.4601972103118896,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8812283873558044,0.450746089220047,0.3167367875576019,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785827636719,0.8483319878578186,0.401294857263565,0.3823813498020172,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0785217285156,0.7489044666290283,0.2726272642612457,1.2404890060424805,287.0785827636719,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,296.24951171875,287.0787353515625,1.0,0.6244500279426575,1.0,1.0,0.0,1.0,-3.312499523162842,3.312490701675415,8.829467333271168e-06,2.561398267745972,0.5967212319374084,0.5967212319374084,0.0,176.77256774902344,155.0,18078.42578125,-0.0,3078.001220703125,1.0,283.1499938964844,286.4846496582031,290.48602294921875,291.7199401855469,293.1499938964844,293.1499938964844,283.1499938964844,17956.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233620643615723,1.0,0.0,0.0,1.2955788373947144,1.295584201812744,1.1200079796935825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4073.75927734375,0.0,104.20706939697266,1895.4371337890625,0.0,1066.4671630859375,0.3693506121635437,1.0,0.0,3.0,1.0,0.0
12318540,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.8610045313835144,0.3968057930469513,0.3588864803314209,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.922993779182434,0.4856430292129516,0.4611503481864929,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.8994110822677612,0.4522786438465118,0.3174734115600586,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.8651486039161682,0.4028904139995575,0.3834383487701416,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.7633534669876099,0.2734972238540649,1.242259860038757,287.0821533203125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,296.2480773925781,287.0823059082031,1.0,0.6191664934158325,1.0,1.0,0.0,1.0,-3.31823468208313,3.318225860595703,8.860232810548041e-06,2.565896511077881,0.5975844264030457,0.5975844264030457,0.0,165.77748107910156,143.0,18127.994140625,-0.0,3028.310546875,1.0,283.1499938964844,286.4866027832031,290.5106811523437,291.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,17939.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236371994018555,1.0,0.0,0.0,1.2984492778778076,1.298454761505127,1.124976449773385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.428955078125,0.0,104.64320373535156,1895.4371337890625,0.0,1068.176025390625,0.369835615158081,1.0,0.0,3.0,1.0,0.0
12318600,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.8610045313835144,0.3968057930469513,0.3588864803314209,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.922993779182434,0.4856430292129516,0.4611503481864929,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.8994110822677612,0.4522786438465118,0.3174734115600586,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821533203125,0.8651486039161682,0.4028904139995575,0.3834383487701416,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0821228027344,0.7633534669876099,0.2734972238540649,1.242259860038757,287.0821533203125,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,296.2480773925781,287.0823059082031,1.0,0.6191664934158325,1.0,1.0,0.0,1.0,-3.31823468208313,3.318225860595703,8.860232810548041e-06,2.565896511077881,0.5975844264030457,0.5975844264030457,0.0,165.77748107910156,143.0,18127.994140625,-0.0,3028.310546875,1.0,283.1499938964844,286.4866027832031,290.5106811523437,291.74755859375,293.1499938964844,293.1499938964844,283.1499938964844,17939.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236371994018555,1.0,0.0,0.0,1.2984492778778076,1.298454761505127,1.124976449773385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.428955078125,0.0,104.64320373535156,1895.4371337890625,0.0,1068.176025390625,0.369835615158081,1.0,0.0,3.0,1.0,0.0
12318660,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8808508515357971,0.3975419402122497,0.3591094017028808,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.94789057970047,0.4871052503585815,0.4620664715766907,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.922685205936432,0.4537903964519501,0.3181845843791961,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8858368992805481,0.4044689834117889,0.3844647109508514,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849914550781,0.7812060713768005,0.274367481470108,1.2439640760421753,287.08502197265625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,296.2467041015625,287.08514404296875,1.0,0.613608717918396,1.0,1.0,0.0,1.0,-3.3237438201904297,3.323734998703003,8.889832315617241e-06,2.570216417312622,0.5986730456352234,0.5986730456352234,0.0,154.36012268066406,131.0,18184.939453125,-0.0,2975.55517578125,1.0,283.1499938964844,286.4876708984375,290.5362854003906,291.77655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17919.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240326762199402,1.0,0.0,0.0,1.3021873235702517,1.3021928071975708,1.1314629944081389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.680419921875,0.0,105.22239685058594,1895.4371337890625,0.0,1070.6358642578125,0.3704784512519836,1.0,0.0,3.0,1.0,0.0
12318720,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8808508515357971,0.3975419402122497,0.3591094017028808,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.94789057970047,0.4871052503585815,0.4620664715766907,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.922685205936432,0.4537903964519501,0.3181845843791961,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.8858368992805481,0.4044689834117889,0.3844647109508514,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0849914550781,0.7812060713768005,0.274367481470108,1.2439640760421753,287.08502197265625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,296.2467041015625,287.08514404296875,1.0,0.613608717918396,1.0,1.0,0.0,1.0,-3.3237438201904297,3.323734998703003,8.889832315617241e-06,2.570216417312622,0.5986730456352234,0.5986730456352234,0.0,154.36012268066406,131.0,18184.939453125,-0.0,2975.55517578125,1.0,283.1499938964844,286.4876708984375,290.5362854003906,291.77655029296875,293.1499938964844,293.1499938964844,283.1499938964844,17919.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240326762199402,1.0,0.0,0.0,1.3021873235702517,1.3021928071975708,1.1314629944081389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.680419921875,0.0,105.22239685058594,1895.4371337890625,0.0,1070.6358642578125,0.3704784512519836,1.0,0.0,3.0,1.0,0.0
12318780,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.905323565006256,0.3982567191123962,0.3593063056468963,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.974737584590912,0.4885387122631073,0.4629482328891754,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.9518585801124572,0.4552764594554901,0.3188725113868713,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.911477506160736,0.4060251414775848,0.3854626715183258,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.803077757358551,0.2752316296100616,1.2456073760986328,287.08709716796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,296.2453308105469,287.0871887207031,1.0,0.6078822612762451,1.0,1.0,0.0,1.0,-3.329045057296753,3.329036235809326,8.918361345422454e-06,2.5743730068206787,0.600009024143219,0.600009024143219,0.0,142.7190704345703,134.0,18249.974609375,-0.0,2920.900146484375,1.0,283.1499938964844,286.48779296875,290.562744140625,291.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17898.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245712041854858,1.0,0.0,0.0,1.306881070137024,1.3068865537643433,1.1396344490322009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.52685546875,0.0,105.9609603881836,1895.4371337890625,0.0,1073.99169921875,0.3712959289550781,1.0,0.0,3.0,1.0,0.0
12318840,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.905323565006256,0.3982567191123962,0.3593063056468963,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.974737584590912,0.4885387122631073,0.4629482328891754,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.9518585801124572,0.4552764594554901,0.3188725113868713,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08709716796875,0.911477506160736,0.4060251414775848,0.3854626715183258,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.803077757358551,0.2752316296100616,1.2456073760986328,287.08709716796875,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,296.2453308105469,287.0871887207031,1.0,0.6078822612762451,1.0,1.0,0.0,1.0,-3.329045057296753,3.329036235809326,8.918361345422454e-06,2.5743730068206787,0.600009024143219,0.600009024143219,0.0,142.7190704345703,134.0,18249.974609375,-0.0,2920.900146484375,1.0,283.1499938964844,286.48779296875,290.562744140625,291.8069152832031,293.1499938964844,293.1499938964844,283.1499938964844,17898.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245712041854858,1.0,0.0,0.0,1.306881070137024,1.3068865537643433,1.1396344490322009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.52685546875,0.0,105.9609603881836,1895.4371337890625,0.0,1073.99169921875,0.3712959289550781,1.0,0.0,3.0,1.0,0.0
12318900,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9140288829803468,0.3986029624938965,0.3594903349876404,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9825918078422546,0.4892434775829315,0.4634772837162018,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9609888792037964,0.4560080170631408,0.319282203912735,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882263183594,0.9209255576133728,0.4067933559417724,0.3860519230365753,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08819580078125,0.8102927207946777,0.2756594121456146,1.2468827962875366,287.0882263183594,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,296.24462890625,287.08837890625,1.0,0.6068199872970581,1.0,1.0,0.0,1.0,-3.332634925842285,3.33262586593628,8.93758078746032e-06,2.577139616012573,0.6007788777351379,0.6007788777351379,0.0,139.4381561279297,134.0,18288.537109375,-0.0,2909.96923828125,1.0,283.1499938964844,286.4877624511719,290.5762939453125,291.8226318359375,293.1499938964844,293.1499938964844,283.1499938964844,17887.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248951554298401,1.0,0.0,0.0,1.3096052408218384,1.3096106052398682,1.1443903957797374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.7412109375,0.0,106.3933563232422,1895.4371337890625,0.0,1076.01416015625,0.3717734217643738,1.0,0.0,3.0,1.0,0.0
12318960,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.919873297214508,0.3989308178424835,0.3597128987312317,297.2734069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.9873911738395692,0.4899322688579559,0.4640483856201172,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.966696560382843,0.4567229747772217,0.3197227120399475,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08966064453125,0.9272729754447936,0.4075465202331543,0.3866842687129974,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0896301269531,0.814822793006897,0.2760750353336334,1.248377799987793,287.0896911621094,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,296.24383544921875,287.0898132324219,1.0,0.606397807598114,1.0,1.0,0.0,1.0,-3.336677074432373,3.336668014526367,8.959324986790307e-06,2.580284833908081,0.6016318202018738,0.6016318202018738,0.0,137.54550170898438,137.0,18331.322265625,-0.0,2907.8896484375,1.0,283.1499938964844,286.4878845214844,290.590087890625,291.8388977050781,293.1499938964844,293.1499938964844,283.1499938964844,17874.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252707839012146,1.0,0.0,0.0,1.3126357793807983,1.3126412630081177,1.1496931051624422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4112.2626953125,0.0,106.87640380859376,1895.4371337890625,0.0,1078.3626708984375,0.3723057806491852,1.0,0.0,3.0,1.0,0.0
12319020,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9253695607185364,0.3995287716388702,0.3601969182491302,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.9917792081832886,0.4912572205066681,0.4652369916439056,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9720339179039,0.4580986797809601,0.32063689827919,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9335678815841676,0.4090021550655365,0.3879974484443664,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.8191174864768982,0.2768620252609253,1.2516295909881592,287.0923156738281,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,296.24188232421875,287.0924072265625,1.0,0.6069080233573914,1.0,1.0,0.0,1.0,-3.3452773094177246,3.345268487930298,9.0056955741602e-06,2.5869834423065186,0.6035860180854797,0.6035860180854797,0.0,136.1729736328125,140.0,18426.716796875,-0.0,2918.59765625,1.0,283.1499938964844,286.48760986328125,290.6185913085937,291.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,17846.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262170672416687,1.0,0.0,0.0,1.3196521997451782,1.3196576833724976,1.1620168294257385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.009765625,0.0,108.00548553466795,1895.4371337890625,0.0,1084.294921875,0.3735454976558685,1.0,0.0,3.0,1.0,0.0
12319080,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9253695607185364,0.3995287716388702,0.3601969182491302,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.9917792081832886,0.4912572205066681,0.4652369916439056,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9720339179039,0.4580986797809601,0.32063689827919,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.9335678815841676,0.4090021550655365,0.3879974484443664,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.09228515625,0.8191174864768982,0.2768620252609253,1.2516295909881592,287.0923156738281,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,296.24188232421875,287.0924072265625,1.0,0.6069080233573914,1.0,1.0,0.0,1.0,-3.3452773094177246,3.345268487930298,9.0056955741602e-06,2.5869834423065186,0.6035860180854797,0.6035860180854797,0.0,136.1729736328125,140.0,18426.716796875,-0.0,2918.59765625,1.0,283.1499938964844,286.48760986328125,290.6185913085937,291.8729553222656,293.1499938964844,293.1499938964844,283.1499938964844,17846.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262170672416687,1.0,0.0,0.0,1.3196521997451782,1.3196576833724976,1.1620168294257385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.009765625,0.0,108.00548553466795,1895.4371337890625,0.0,1084.294921875,0.3735454976558685,1.0,0.0,3.0,1.0,0.0
