time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319140,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9251096844673156,0.4000516235828399,0.3606886267662048,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.9919063448905944,0.4925098121166229,0.4664375483989715,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9722779989242554,0.4594007432460785,0.3215587437152862,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9340494871139526,0.4103879928588867,0.389324814081192,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8192695379257202,0.2775868773460388,1.2549831867218018,287.09405517578125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,296.2395324707031,287.0941162109375,1.0,0.6085173487663269,1.0,1.0,0.0,1.0,-3.354050874710083,3.354041814804077,9.053132998815272e-06,2.5938210487365723,0.6058890223503113,0.6058890223503113,0.0,136.82528686523438,143.0,18534.1953125,-0.0,2941.31884765625,1.0,283.1499938964844,286.4861755371094,290.64801025390625,291.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17815.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274423003196716,1.0,0.0,0.0,1.3280377388000488,1.3280432224273682,1.176831361249242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.56884765625,0.0,109.37403106689452,1895.4371337890625,0.0,1092.0103759765625,0.375039666891098,1.0,0.0,3.0,1.0,0.0
12319200,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9251096844673156,0.4000516235828399,0.3606886267662048,297.2682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09405517578125,0.9919063448905944,0.4925098121166229,0.4664375483989715,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9722779989242554,0.4594007432460785,0.3215587437152862,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.9340494871139526,0.4103879928588867,0.389324814081192,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8192695379257202,0.2775868773460388,1.2549831867218018,287.09405517578125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,296.2395324707031,287.0941162109375,1.0,0.6085173487663269,1.0,1.0,0.0,1.0,-3.354050874710083,3.354041814804077,9.053132998815272e-06,2.5938210487365723,0.6058890223503113,0.6058890223503113,0.0,136.82528686523438,143.0,18534.1953125,-0.0,2941.31884765625,1.0,283.1499938964844,286.4861755371094,290.64801025390625,291.90875244140625,293.1499938964844,293.1499938964844,283.1499938964844,17815.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6274423003196716,1.0,0.0,0.0,1.3280377388000488,1.3280432224273682,1.176831361249242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.56884765625,0.0,109.37403106689452,1895.4371337890625,0.0,1092.0103759765625,0.375039666891098,1.0,0.0,3.0,1.0,0.0
12319260,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.92160564661026,0.4005038440227508,0.3611589968204498,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9896721243858336,0.4936907589435577,0.4676156044006347,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9696922302246094,0.4606301188468933,0.3224632740020752,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9312564134597778,0.41170534491539,0.390632301568985,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8170920014381409,0.2782516777515411,1.2582776546478271,287.0942687988281,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,296.2367858886719,287.0942687988281,1.0,0.6106964349746704,1.0,1.0,0.0,1.0,-3.362656354904175,3.362647294998169,9.09977279661689e-06,2.6005237102508545,0.6085273027420044,0.6085273027420044,0.0,138.6029052734375,146.0,18651.021484375,-0.0,2970.241455078125,1.0,283.1499938964844,286.4830627441406,290.6765441894531,291.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,17783.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293783783912659,1.0,0.0,0.0,1.3378329277038574,1.3378384113311768,1.1942553612698248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.375,0.0,110.99991607666016,1895.4371337890625,0.0,1104.2802734375,0.3768024146556854,1.0,0.0,3.0,1.0,0.0
12319320,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.92160564661026,0.4005038440227508,0.3611589968204498,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9896721243858336,0.4936907589435577,0.4676156044006347,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9696922302246094,0.4606301188468933,0.3224632740020752,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9312564134597778,0.41170534491539,0.390632301568985,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.8170920014381409,0.2782516777515411,1.2582776546478271,287.0942687988281,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,296.2367858886719,287.0942687988281,1.0,0.6106964349746704,1.0,1.0,0.0,1.0,-3.362656354904175,3.362647294998169,9.09977279661689e-06,2.6005237102508545,0.6085273027420044,0.6085273027420044,0.0,138.6029052734375,146.0,18651.021484375,-0.0,2970.241455078125,1.0,283.1499938964844,286.4830627441406,290.6765441894531,291.9450988769531,293.1499938964844,293.1499938964844,283.1499938964844,17783.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293783783912659,1.0,0.0,0.0,1.3378329277038574,1.3378384113311768,1.1942553612698248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.375,0.0,110.99991607666016,1895.4371337890625,0.0,1104.2802734375,0.3768024146556854,1.0,0.0,3.0,1.0,0.0
12319380,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.9168991446495056,0.4008569419384002,0.3615573644638061,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.9863989353179932,0.4947117865085602,0.4686612486839294,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.965887188911438,0.4616948068141937,0.3232665657997131,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.9271345138549804,0.4128558039665222,0.3918003141880035,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09259033203125,0.813956081867218,0.2788112759590149,1.261182427406311,287.0925598144531,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,296.2340087890625,287.09246826171875,1.0,0.6129488348960876,1.0,1.0,0.0,1.0,-3.37025785446167,3.370248556137085,9.141044756688643e-06,2.6064348220825195,0.6112120151519775,0.6112120151519775,0.0,140.79837036132812,146.0,18763.5078125,-0.0,2999.50244140625,1.0,283.1499938964844,286.47821044921875,290.697509765625,291.9747009277344,293.1499938964844,293.1499938964844,283.1499938964844,17754.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321020126342773,1.0,0.0,0.0,1.3480180501937866,1.3480236530303955,1.2125086357173134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.02490234375,0.0,112.72370910644533,1895.4371337890625,0.0,1121.702880859375,0.3786568939685821,1.0,0.0,3.0,1.0,0.0
12319440,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.9164533019065856,0.4008848369121551,0.3615901470184326,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.986077070236206,0.4947975873947143,0.4687500894069671,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0923156738281,0.9655141234397888,0.4617843925952911,0.3233348429203033,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.9267346858978271,0.4129530787467956,0.391899973154068,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09234619140625,0.8136510848999023,0.2788576483726501,1.2614279985427856,287.0923156738281,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,296.2337646484375,287.0922546386719,1.0,0.6131506562232971,1.0,1.0,0.0,1.0,-3.370901346206665,3.370892286300659,9.144542673311662e-06,2.6069350242614746,0.6114561557769775,0.6114561557769775,0.0,141.005615234375,149.0,18773.486328125,-0.0,3002.108642578125,1.0,283.1499938964844,286.4776916503906,290.6990051269531,291.9769897460937,293.1499938964844,293.1499938964844,283.1499938964844,17752.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6323712468147278,1.0,0.0,0.0,1.3489536046981812,1.3489590883255005,1.2141921956754234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.87646484375,0.0,112.88362121582033,1895.4371337890625,0.0,1123.4354248046875,0.3788281679153442,1.0,0.0,3.0,1.0,0.0
12319500,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.913573145866394,0.4010484218597412,0.361787348985672,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0905456542969,0.9839470982551576,0.495322585105896,0.4692967236042022,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.9630522727966307,0.4623326063156128,0.3237551152706146,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.090576171875,0.924119770526886,0.4135505557060241,0.3925150036811828,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0906066894531,0.8116456866264343,0.27913898229599,1.2629338502883911,287.0905456542969,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,296.23211669921875,287.0904541015625,1.0,0.6144276261329651,1.0,1.0,0.0,1.0,-3.374852418899536,3.3748433589935303,9.166024938167538e-06,2.610002994537353,0.6130216717720032,0.6130216717720032,0.0,142.35093688964844,149.0,18836.55078125,-0.0,3018.54931640625,1.0,283.1499938964844,286.4742126464844,290.70709228515625,291.99005126953125,293.1499938964844,293.1499938964844,283.1499938964844,17736.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341444253921509,1.0,0.0,0.0,1.3549869060516355,1.3549925088882446,1.225077710387268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.90283203125,0.0,113.92118072509766,1895.4371337890625,0.0,1134.890380859375,0.3799364864826202,1.0,0.0,3.0,1.0,0.0
12319560,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.9106135964393616,0.4011944830417633,0.3619714081287384,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.9816629886627196,0.495828777551651,0.4698284566402435,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882873535156,0.9604268670082092,0.4628618359565735,0.3241641521453857,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.921381175518036,0.4141307175159454,0.3931164145469665,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883483886719,0.8095150589942932,0.27940633893013,1.2643895149230957,287.0882873535156,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,296.2304382324219,287.088134765625,1.0,0.6157187223434448,1.0,1.0,0.0,1.0,-3.378679752349853,3.378670692443848,9.186850547848737e-06,2.6129720211029053,0.6146495938301086,0.6146495938301086,0.0,143.7587432861328,152.0,18900.689453125,-0.0,3035.11279296875,1.0,283.1499938964844,286.47021484375,290.71307373046875,292.00103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17722.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6360242366790771,1.0,0.0,0.0,1.3613173961639404,1.361322999000549,1.236551554484322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4170.43212890625,0.0,115.02091979980467,1895.4371337890625,0.0,1147.1201171875,0.3811054825782776,1.0,0.0,3.0,1.0,0.0
12319620,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823669433594,0.90470689535141,0.4014351069927215,0.3622987270355224,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.9767598509788512,0.4967854917049408,0.4708453118801117,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.9548484683036804,0.4638642370700836,0.3249474465847015,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.915751576423645,0.4152400195598602,0.3942768275737762,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823974609375,0.804981529712677,0.2799006700515747,1.2671456336975098,287.08233642578125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,296.22686767578125,287.08209228515625,1.0,0.618308961391449,1.0,1.0,0.0,1.0,-3.38594937324524,3.3859400749206543,9.226448128174525e-06,2.618602514266968,0.6180791854858398,0.6180791854858398,0.0,146.7003631591797,155.0,19031.80859375,-0.0,3068.219482421875,1.0,283.1499938964844,286.46075439453125,290.7192077636719,292.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,17694.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399374008178711,1.0,0.0,0.0,1.3748193979263306,1.374825119972229,1.2612022715075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.11328125,0.0,117.40275573730467,1895.4371337890625,0.0,1172.8575439453125,0.383617103099823,1.0,0.0,3.0,1.0,0.0
12319680,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823669433594,0.90470689535141,0.4014351069927215,0.3622987270355224,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.9767598509788512,0.4967854917049408,0.4708453118801117,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.9548484683036804,0.4638642370700836,0.3249474465847015,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.08233642578125,0.915751576423645,0.4152400195598602,0.3942768275737762,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0823974609375,0.804981529712677,0.2799006700515747,1.2671456336975098,287.08233642578125,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,296.22686767578125,287.08209228515625,1.0,0.618308961391449,1.0,1.0,0.0,1.0,-3.38594937324524,3.3859400749206543,9.226448128174525e-06,2.618602514266968,0.6180791854858398,0.6180791854858398,0.0,146.7003631591797,155.0,19031.80859375,-0.0,3068.219482421875,1.0,283.1499938964844,286.46075439453125,290.7192077636719,292.01708984375,293.1499938964844,293.1499938964844,283.1499938964844,17694.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6399374008178711,1.0,0.0,0.0,1.3748193979263306,1.374825119972229,1.2612022715075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.11328125,0.0,117.40275573730467,1895.4371337890625,0.0,1172.8575439453125,0.383617103099823,1.0,0.0,3.0,1.0,0.0
12319740,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.8990113139152527,0.4016079902648926,0.3625700771808624,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.9715487360954284,0.4976661205291748,0.4717964231967926,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.949012279510498,0.4647921919822693,0.3256827294826507,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.910165548324585,0.4162817299365997,0.3953785300254822,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8002969622612,0.2803429067134857,1.269689679145813,287.0745849609375,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,296.22314453125,287.07427978515625,1.0,0.6208741664886475,1.0,1.0,0.0,1.0,-3.3926894664764404,3.3926801681518555,9.263205356546678e-06,2.6238105297088623,0.6217241883277893,0.6217241883277893,0.0,149.745849609375,158.0,19166.216796875,-0.0,3100.878173828125,1.0,283.1499938964844,286.4494934082031,290.71856689453125,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17667.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438885927200317,1.0,0.0,0.0,1.3893831968307495,1.3893887996673584,1.2880640554158165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.19775390625,0.0,120.02503204345705,1895.4371337890625,0.0,1199.22265625,0.3863508105278015,1.0,0.0,3.0,1.0,0.0
12319800,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.8990113139152527,0.4016079902648926,0.3625700771808624,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.9715487360954284,0.4976661205291748,0.4717964231967926,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745849609375,0.949012279510498,0.4647921919822693,0.3256827294826507,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746154785156,0.910165548324585,0.4162817299365997,0.3953785300254822,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0746765136719,0.8002969622612,0.2803429067134857,1.269689679145813,287.0745849609375,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,296.22314453125,287.07427978515625,1.0,0.6208741664886475,1.0,1.0,0.0,1.0,-3.3926894664764404,3.3926801681518555,9.263205356546678e-06,2.6238105297088623,0.6217241883277893,0.6217241883277893,0.0,149.745849609375,158.0,19166.216796875,-0.0,3100.878173828125,1.0,283.1499938964844,286.4494934082031,290.71856689453125,292.0260925292969,293.1499938964844,293.1499938964844,283.1499938964844,17667.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438885927200317,1.0,0.0,0.0,1.3893831968307495,1.3893887996673584,1.2880640554158165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.19775390625,0.0,120.02503204345705,1895.4371337890625,0.0,1199.22265625,0.3863508105278015,1.0,0.0,3.0,1.0,0.0
12319860,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652770996094,0.8933827877044678,0.401714950799942,0.3627852499485016,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.9661432504653932,0.4984689652919769,0.4726780652999878,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9430681467056274,0.4656469523906708,0.3263694643974304,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9048325419425964,0.4172572493553161,0.396420955657959,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.7956333756446838,0.2807357907295227,1.27202570438385,287.0652160644531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,296.21923828125,287.0648803710937,1.0,0.6233888268470764,1.0,1.0,0.0,1.0,-3.398898363113404,3.3988890647888184,9.29709494812414e-06,2.6285948753356934,0.62556391954422,0.62556391954422,0.0,152.84649658203125,161.0,19303.328125,-0.0,3132.78564453125,1.0,283.1499938964844,286.4366149902344,290.7123718261719,292.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,17643.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478034257888794,1.0,0.0,0.0,1.404927134513855,1.404932975769043,1.317046383064735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.97216796875,0.0,122.8824691772461,1895.4371337890625,0.0,1225.713134765625,0.3892928659915924,1.0,0.0,3.0,1.0,0.0
12319920,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652770996094,0.8933827877044678,0.401714950799942,0.3627852499485016,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0652160644531,0.9661432504653932,0.4984689652919769,0.4726780652999878,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9430681467056274,0.4656469523906708,0.3263694643974304,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.06524658203125,0.9048325419425964,0.4172572493553161,0.396420955657959,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.7956333756446838,0.2807357907295227,1.27202570438385,287.0652160644531,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,296.21923828125,287.0648803710937,1.0,0.6233888268470764,1.0,1.0,0.0,1.0,-3.398898363113404,3.3988890647888184,9.29709494812414e-06,2.6285948753356934,0.62556391954422,0.62556391954422,0.0,152.84649658203125,161.0,19303.328125,-0.0,3132.78564453125,1.0,283.1499938964844,286.4366149902344,290.7123718261719,292.0293273925781,293.1499938964844,293.1499938964844,283.1499938964844,17643.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6478034257888794,1.0,0.0,0.0,1.404927134513855,1.404932975769043,1.317046383064735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.97216796875,0.0,122.8824691772461,1895.4371337890625,0.0,1225.713134765625,0.3892928659915924,1.0,0.0,3.0,1.0,0.0
12319980,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.8878607749938965,0.4017577767372131,0.3629448413848877,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.96061772108078,0.499195784330368,0.4734899699687958,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.9371148943901062,0.4664296507835388,0.3270076215267181,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.8998329043388367,0.4181677401065826,0.397404134273529,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.7910471558570862,0.2810811400413513,1.2741575241088867,287.0544128417969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,296.2152404785156,287.05401611328125,1.0,0.6258400082588196,1.0,1.0,0.0,1.0,-3.404581546783448,3.4045722484588623,9.328129635832738e-06,2.6329593658447266,0.6295801997184753,0.6295801997184753,0.0,155.9752197265625,164.0,19442.61328125,-0.0,3163.778076171875,1.0,283.1499938964844,286.4222412109375,290.70147705078125,292.0277099609375,293.1499938964844,293.1499938964844,283.1499938964844,17619.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516805291175842,1.0,0.0,0.0,1.4213780164718628,1.4213838577270508,1.348070526319134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.63818359375,0.0,125.97107696533205,1895.4371337890625,0.0,1252.3031005859375,0.3924308121204376,1.0,0.0,3.0,1.0,0.0
12320040,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.8878607749938965,0.4017577767372131,0.3629448413848877,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544128417969,0.96061772108078,0.499195784330368,0.4734899699687958,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.054443359375,0.9371148943901062,0.4664296507835388,0.3270076215267181,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.8998329043388367,0.4181677401065826,0.397404134273529,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545654296875,0.7910471558570862,0.2810811400413513,1.2741575241088867,287.0544128417969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,296.2152404785156,287.05401611328125,1.0,0.6258400082588196,1.0,1.0,0.0,1.0,-3.404581546783448,3.4045722484588623,9.328129635832738e-06,2.6329593658447266,0.6295801997184753,0.6295801997184753,0.0,155.9752197265625,164.0,19442.61328125,-0.0,3163.778076171875,1.0,283.1499938964844,286.4222412109375,290.70147705078125,292.0277099609375,293.1499938964844,293.1499938964844,283.1499938964844,17619.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6516805291175842,1.0,0.0,0.0,1.4213780164718628,1.4213838577270508,1.348070526319134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.63818359375,0.0,125.97107696533205,1895.4371337890625,0.0,1252.3031005859375,0.3924308121204376,1.0,0.0,3.0,1.0,0.0
12320100,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.8851500153541565,0.4017554521560669,0.3630039095878601,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.9578263759613036,0.4995311796665191,0.473870038986206,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04852294921875,0.9341572523117064,0.4667941331863403,0.3273084461688995,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.897387683391571,0.4185988008975982,0.3978734910488128,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486755371094,0.788792073726654,0.2812362313270569,1.2751471996307373,287.04852294921875,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,296.21319580078125,287.048095703125,1.0,0.6270394921302795,1.0,1.0,0.0,1.0,-3.4072265625,3.407217264175415,9.3425760496757e-06,2.6349847316741943,0.6316499710083008,0.6316499710083008,0.0,157.54519653320312,164.0,19512.927734375,-0.0,3178.898681640625,1.0,283.1499938964844,286.41455078125,290.6944580078125,292.0252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17608.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536081433296204,1.0,0.0,0.0,1.429925560951233,1.429931402206421,1.3643327179124753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.095703125,0.0,127.6017608642578,1895.4371337890625,0.0,1265.652099609375,0.3940702676773071,1.0,0.0,3.0,1.0,0.0
12320160,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.8824762105941772,0.4017376005649566,0.3630493283271789,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.04229736328125,0.955023467540741,0.4998481571674347,0.4742331206798553,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9312224984169006,0.4671409428119659,0.3275972008705139,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.8949729800224304,0.4190138578414917,0.3983281254768371,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0424499511719,0.7865653038024902,0.2813798785209656,1.2760868072509766,287.04229736328125,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,296.2111511230469,287.0418701171875,1.0,0.6282209753990173,1.0,1.0,0.0,1.0,-3.40974235534668,3.4097330570220947,9.356315786135385e-06,2.6369071006774902,0.6337582468986511,0.6337582468986511,0.0,159.11717224121094,167.0,19583.615234375,-0.0,3193.759521484375,1.0,283.1499938964844,286.40655517578125,290.6864929199219,292.0218811035156,293.1499938964844,293.1499938964844,283.1499938964844,17597.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6555308699607849,1.0,0.0,0.0,1.438676834106445,1.4386826753616333,1.3810834786909254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.32373046875,0.0,129.28955078125,1895.4371337890625,0.0,1279.052001953125,0.3957548141479492,1.0,0.0,3.0,1.0,0.0
12320220,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8772456645965576,0.4016571938991546,0.3631007671356201,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949402153491974,0.5004288554191589,0.4749099016189575,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9254497289657592,0.4677833318710327,0.3281396627426147,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8902407288551331,0.4197977185249328,0.3991945385932922,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7822026610374451,0.2816342711448669,1.277821660041809,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,296.20703125,287.0285339355469,1.0,0.6305305361747742,1.0,1.0,0.0,1.0,-3.4143998622894287,3.414390563964844,9.38174343900755e-06,2.6404523849487305,0.6380807161331177,0.6380807161331177,0.0,162.26402282714844,170.0,19725.859375,-0.0,3222.706298828125,1.0,283.1499938964844,286.3896789550781,290.6679382324219,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17577.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593701839447021,1.0,0.0,0.0,1.4567474126815796,1.4567532539367676,1.4159955696868565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14501953125,0.0,132.83273315429688,1895.4371337890625,0.0,1306.058837890625,0.3992511928081512,1.0,0.0,3.0,1.0,0.0
12320280,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8772456645965576,0.4016571938991546,0.3631007671356201,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.949402153491974,0.5004288554191589,0.4749099016189575,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9254497289657592,0.4677833318710327,0.3281396627426147,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8902407288551331,0.4197977185249328,0.3991945385932922,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.7822026610374451,0.2816342711448669,1.277821660041809,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,296.20703125,287.0285339355469,1.0,0.6305305361747742,1.0,1.0,0.0,1.0,-3.4143998622894287,3.414390563964844,9.38174343900755e-06,2.6404523849487305,0.6380807161331177,0.6380807161331177,0.0,162.26402282714844,170.0,19725.859375,-0.0,3222.706298828125,1.0,283.1499938964844,286.3896789550781,290.6679382324219,292.01239013671875,293.1499938964844,293.1499938964844,283.1499938964844,17577.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593701839447021,1.0,0.0,0.0,1.4567474126815796,1.4567532539367676,1.4159955696868565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.14501953125,0.0,132.83273315429688,1895.4371337890625,0.0,1306.058837890625,0.3992511928081512,1.0,0.0,3.0,1.0,0.0
12320340,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8721739649772644,0.4015180766582489,0.3631003797054291,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.943786919116974,0.5009390711784363,0.4755212664604187,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.9198458194732666,0.4683579802513122,0.3286356627941131,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8856408596038818,0.4205202162265777,0.4000040292739868,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7779639363288879,0.2818453907966614,1.2793664932250977,287.01470947265625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,296.202880859375,287.01422119140625,1.0,0.6327681541442871,1.0,1.0,0.0,1.0,-3.41856336593628,3.4185538291931152,9.404451702721415e-06,2.6436026096343994,0.6425358057022095,0.6425358057022095,0.0,165.411376953125,173.0,19868.96484375,-0.0,3250.59814453125,1.0,283.1499938964844,286.37176513671875,290.6462097167969,291.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,17557.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631894707679749,1.0,0.0,0.0,1.4755399227142334,1.4755460023880005,1.4527650193940644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18310546875,0.0,136.60052490234375,1895.4371337890625,0.0,1333.25,0.4029114842414856,1.0,0.0,3.0,1.0,0.0
12320400,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.8721739649772644,0.4015180766582489,0.3631003797054291,297.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.943786919116974,0.5009390711784363,0.4755212664604187,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.9198458194732666,0.4683579802513122,0.3286356627941131,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147705078125,0.8856408596038818,0.4205202162265777,0.4000040292739868,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0149230957031,0.7779639363288879,0.2818453907966614,1.2793664932250977,287.01470947265625,286.6860046386719,292.75,287.6271057128906,292.74969482421875,296.202880859375,287.01422119140625,1.0,0.6327681541442871,1.0,1.0,0.0,1.0,-3.41856336593628,3.4185538291931152,9.404451702721415e-06,2.6436026096343994,0.6425358057022095,0.6425358057022095,0.0,165.411376953125,173.0,19868.96484375,-0.0,3250.59814453125,1.0,283.1499938964844,286.37176513671875,290.6462097167969,291.9996032714844,293.1499938964844,293.1499938964844,283.1499938964844,17557.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631894707679749,1.0,0.0,0.0,1.4755399227142334,1.4755460023880005,1.4527650193940644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.18310546875,0.0,136.60052490234375,1895.4371337890625,0.0,1333.25,0.4029114842414856,1.0,0.0,3.0,1.0,0.0
12320460,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8672615885734558,0.4013221263885498,0.3630496859550476,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9382089972496032,0.501380443572998,0.4760685861110687,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.914458394050598,0.4688665568828583,0.3290862143039703,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8811739683151245,0.4211826622486114,0.4007576704025268,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.7738503813743591,0.2820146381855011,1.280726671218872,286.99951171875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,296.19873046875,286.9989624023437,1.0,0.6349349021911621,1.0,1.0,0.0,1.0,-3.422245502471924,3.42223596572876,9.424502422916705e-06,2.64636778831482,0.647112250328064,0.647112250328064,0.0,168.5568084716797,176.0,20012.576171875,-0.0,3277.4345703125,1.0,283.1499938964844,286.3529357910156,290.6217346191406,291.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17539.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669723987579346,1.0,0.0,0.0,1.4950039386749268,1.4950100183486938,1.491344789883442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.54296875,0.0,140.5924072265625,1895.4371337890625,0.0,1360.495849609375,0.4067266881465912,1.0,0.0,3.0,1.0,0.0
12320520,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8672615885734558,0.4013221263885498,0.3630496859550476,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.9382089972496032,0.501380443572998,0.4760685861110687,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9995422363281,0.914458394050598,0.4688665568828583,0.3290862143039703,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.8811739683151245,0.4211826622486114,0.4007576704025268,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.7738503813743591,0.2820146381855011,1.280726671218872,286.99951171875,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,296.19873046875,286.9989624023437,1.0,0.6349349021911621,1.0,1.0,0.0,1.0,-3.422245502471924,3.42223596572876,9.424502422916705e-06,2.64636778831482,0.647112250328064,0.647112250328064,0.0,168.5568084716797,176.0,20012.576171875,-0.0,3277.4345703125,1.0,283.1499938964844,286.3529357910156,290.6217346191406,291.98394775390625,293.1499938964844,293.1499938964844,283.1499938964844,17539.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669723987579346,1.0,0.0,0.0,1.4950039386749268,1.4950100183486938,1.491344789883442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.54296875,0.0,140.5924072265625,1895.4371337890625,0.0,1360.495849609375,0.4067266881465912,1.0,0.0,3.0,1.0,0.0
12320580,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.862506628036499,0.4010716080665588,0.3629506230354309,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.9326995611190796,0.5017549395561218,0.4765535891056061,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.9093357920646667,0.4693111479282379,0.3294926881790161,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.8768389821052551,0.4217866361141205,0.4014568924903869,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.7698613405227661,0.2821435928344726,1.2819089889526367,286.9834899902344,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,296.19464111328125,286.98291015625,1.0,0.637032687664032,1.0,1.0,0.0,1.0,-3.425462007522583,3.425452470779419,9.44197290664306e-06,2.6487600803375244,0.6517994403839111,0.6517994403839111,0.0,171.698974609375,179.0,20156.365234375,-0.0,3303.230712890625,1.0,283.1499938964844,286.333251953125,290.5950927734375,291.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17521.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707020998001099,1.0,0.0,0.0,1.5150902271270752,1.5150964260101318,1.5316884116600704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.33984375,0.0,144.8078155517578,1895.4371337890625,0.0,1387.6585693359375,0.4106879830360412,1.0,0.0,3.0,1.0,0.0
12320640,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.862506628036499,0.4010716080665588,0.3629506230354309,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.9326995611190796,0.5017549395561218,0.4765535891056061,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835205078125,0.9093357920646667,0.4693111479282379,0.3294926881790161,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9835510253906,0.8768389821052551,0.4217866361141205,0.4014568924903869,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.98370361328125,0.7698613405227661,0.2821435928344726,1.2819089889526367,286.9834899902344,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,296.19464111328125,286.98291015625,1.0,0.637032687664032,1.0,1.0,0.0,1.0,-3.425462007522583,3.425452470779419,9.44197290664306e-06,2.6487600803375244,0.6517994403839111,0.6517994403839111,0.0,171.698974609375,179.0,20156.365234375,-0.0,3303.230712890625,1.0,283.1499938964844,286.333251953125,290.5950927734375,291.9659423828125,293.1499938964844,293.1499938964844,283.1499938964844,17521.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707020998001099,1.0,0.0,0.0,1.5150902271270752,1.5150964260101318,1.5316884116600704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.33984375,0.0,144.8078155517578,1895.4371337890625,0.0,1387.6585693359375,0.4106879830360412,1.0,0.0,3.0,1.0,0.0
12320700,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97528076171875,0.8601865768432617,0.4009261429309845,0.3628831505775451,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.9299800395965576,0.5019172430038452,0.4767728447914123,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752197265625,0.9068886637687684,0.4695096313953399,0.3296795487403869,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9752502441406,0.8747197389602661,0.4220667779445648,0.4017861187458038,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9754333496094,0.7679125070571899,0.282193124294281,1.282434105873108,286.9751892089844,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,296.1925964355469,286.974609375,1.0,0.6380559206008911,1.0,1.0,0.0,1.0,-3.426897048950196,3.4268877506256104,9.449747267353814e-06,2.649817705154419,0.6541825532913208,0.6541825532913208,0.0,173.2685089111328,179.0,20228.2421875,-0.0,3315.735595703125,1.0,283.1499938964844,286.3231506347656,290.5810546875,291.9561767578125,293.1499938964844,293.1499938964844,283.1499938964844,17513.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6725392937660217,1.0,0.0,0.0,1.525357961654663,1.5253640413284302,1.5525189667187078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.06005859375,0.0,147.0005645751953,1895.4371337890625,0.0,1401.14599609375,0.4127219319343567,1.0,0.0,3.0,1.0,0.0
12320760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668273925781,0.8579035401344299,0.4007671177387237,0.3628036677837372,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.9272887110710144,0.5020626187324524,0.4769763350486755,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667663574219,0.904525637626648,0.469692051410675,0.3298552930355072,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.966796875,0.8726316094398499,0.4223321080207824,0.4021015763282776,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9669494628906,0.7659932971000671,0.2822326123714447,1.2829148769378662,286.9667358398437,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,296.1905822753906,286.9661560058594,1.0,0.6390618681907654,1.0,1.0,0.0,1.0,-3.428215503692627,3.428205966949463,9.456872248847503e-06,2.6507818698883057,0.6565914154052734,0.6565914154052734,0.0,174.83685302734375,182.0,20300.0703125,-0.0,3327.97265625,1.0,283.1499938964844,286.3128662109375,290.5666809082031,291.9460144042969,293.1499938964844,293.1499938964844,283.1499938964844,17505.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674353837966919,1.0,0.0,0.0,1.5357729196548462,1.5357791185379028,1.573792189901724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.685546875,0.0,149.25119018554688,1895.4371337890625,0.0,1414.53662109375,0.4147911071777344,1.0,0.0,3.0,1.0,0.0
12320820,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.8534478545188904,0.4004119336605072,0.362611711025238,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.9220108389854432,0.5023068189620972,0.4773398637771606,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.900024950504303,0.4700128138065338,0.3301763832569122,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8685497045516968,0.4228217899799347,0.4026942849159241,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.7622442841529846,0.2822839915752411,1.2837543487548828,286.9493713378906,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,296.18658447265625,286.9487609863281,1.0,0.6410261988639832,1.0,1.0,0.0,1.0,-3.4305307865142822,3.430521249771118,9.469332326261792e-06,2.6524529457092285,0.6614777445793152,0.6614777445793152,0.0,177.9704132080078,185.0,20443.3984375,-0.0,3351.70703125,1.0,283.1499938964844,286.2918395996094,290.53717041015625,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17489.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779197454452515,1.0,0.0,0.0,1.556996464729309,1.5570027828216553,1.617590754676712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.72119140625,0.0,153.91978454589844,1895.4371337890625,0.0,1441.04833984375,0.4190254211425781,1.0,0.0,3.0,1.0,0.0
12320880,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.8534478545188904,0.4004119336605072,0.362611711025238,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.9220108389854432,0.5023068189620972,0.4773398637771606,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.900024950504303,0.4700128138065338,0.3301763832569122,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.8685497045516968,0.4228217899799347,0.4026942849159241,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496154785156,0.7622442841529846,0.2822839915752411,1.2837543487548828,286.9493713378906,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,296.18658447265625,286.9487609863281,1.0,0.6410261988639832,1.0,1.0,0.0,1.0,-3.4305307865142822,3.430521249771118,9.469332326261792e-06,2.6524529457092285,0.6614777445793152,0.6614777445793152,0.0,177.9704132080078,185.0,20443.3984375,-0.0,3351.70703125,1.0,283.1499938964844,286.2918395996094,290.53717041015625,291.9247741699219,293.1499938964844,293.1499938964844,283.1499938964844,17489.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6779197454452515,1.0,0.0,0.0,1.556996464729309,1.5570027828216553,1.617590754676712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.72119140625,0.0,153.91978454589844,1895.4371337890625,0.0,1441.04833984375,0.4190254211425781,1.0,0.0,3.0,1.0,0.0
12320940,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.849133312702179,0.400008350610733,0.3623766601085663,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.9169014096260072,0.5024897456169128,0.4776460826396942,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8956473469734192,0.4702755808830261,0.3304573893547058,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.8645896911621094,0.4232573807239532,0.403236448764801,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.7586110234260559,0.282299131155014,1.284433364868164,286.9314880371094,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,296.1826477050781,286.93084716796875,1.0,0.6429281234741211,1.0,1.0,0.0,1.0,-3.432423591613769,3.432414054870605,9.479435902903788e-06,2.653786420822144,0.6664520502090454,0.6664520502090454,0.0,181.09927368164065,188.0,20586.125,-0.0,3374.45654296875,1.0,283.1499938964844,286.270263671875,290.50701904296875,291.9027404785156,293.1499938964844,293.1499938964844,283.1499938964844,17474.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813853979110718,1.0,0.0,0.0,1.5787272453308103,1.5787336826324463,1.6630588106636426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.56396484375,0.0,158.81552124023438,1895.4371337890625,0.0,1467.06103515625,0.4233846068382263,1.0,0.0,3.0,1.0,0.0
