time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321000,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315795898437,0.849133312702179,0.400008350610733,0.3623766601085663,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.9169014096260072,0.5024897456169128,0.4776460826396942,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315185546875,0.8956473469734192,0.4702755808830261,0.3304573893547058,297.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9315490722656,0.8645896911621094,0.4232573807239532,0.403236448764801,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9317321777344,0.7586110234260559,0.282299131155014,1.284433364868164,286.9314880371094,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,296.1826477050781,286.93084716796875,1.0,0.6429281234741211,1.0,1.0,0.0,1.0,-3.432423591613769,3.432414054870605,9.479435902903788e-06,2.653786420822144,0.6664520502090454,0.6664520502090454,0.0,181.09927368164065,188.0,20586.125,-0.0,3374.45654296875,1.0,283.1499938964844,286.270263671875,290.50701904296875,291.9027404785156,293.1499938964844,293.1499938964844,283.1499938964844,17474.625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813853979110718,1.0,0.0,0.0,1.5787272453308103,1.5787336826324463,1.6630588106636426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.56396484375,0.0,158.81552124023438,1895.4371337890625,0.0,1467.06103515625,0.4233846068382263,1.0,0.0,3.0,1.0,0.0
12321060,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8449519872665405,0.399558275938034,0.3621001541614532,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.9119970202445984,0.5026127099990845,0.4778963029384613,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8913717865943909,0.4704820811748504,0.3306995034217834,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8607472777366638,0.4236399233341217,0.4037290215492248,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.7550891041755676,0.2822790741920471,1.2849565744400024,286.91314697265625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,296.1788024902344,286.9125061035156,1.0,0.6447693705558777,1.0,1.0,0.0,1.0,-3.4339048862457275,3.4338955879211426,9.487246643402614e-06,2.654791831970215,0.6715095639228821,0.6715095639228821,0.0,184.22315979003903,191.0,20728.0546875,-0.0,3396.237060546875,1.0,283.1499938964844,286.24822998046875,290.4767150878906,291.88037109375,293.1499938964844,293.1499938964844,283.1499938964844,17460.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847336888313293,1.0,0.0,0.0,1.600938081741333,1.6009446382522583,1.7101825733334408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.341796875,0.0,163.94168090820312,1895.4371337890625,0.0,1492.420166015625,0.4278636872768402,1.0,0.0,3.0,1.0,0.0
12321120,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132385253906,0.8449519872665405,0.399558275938034,0.3621001541614532,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91314697265625,0.9119970202445984,0.5026127099990845,0.4778963029384613,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131774902344,0.8913717865943909,0.4704820811748504,0.3306995034217834,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.8607472777366638,0.4236399233341217,0.4037290215492248,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91339111328125,0.7550891041755676,0.2822790741920471,1.2849565744400024,286.91314697265625,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,296.1788024902344,286.9125061035156,1.0,0.6447693705558777,1.0,1.0,0.0,1.0,-3.4339048862457275,3.4338955879211426,9.487246643402614e-06,2.654791831970215,0.6715095639228821,0.6715095639228821,0.0,184.22315979003903,191.0,20728.0546875,-0.0,3396.237060546875,1.0,283.1499938964844,286.24822998046875,290.4767150878906,291.88037109375,293.1499938964844,293.1499938964844,283.1499938964844,17460.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847336888313293,1.0,0.0,0.0,1.600938081741333,1.6009446382522583,1.7101825733334408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.341796875,0.0,163.94168090820312,1895.4371337890625,0.0,1492.420166015625,0.4278636872768402,1.0,0.0,3.0,1.0,0.0
12321180,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8408980369567871,0.399068534374237,0.3617870211601257,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.9073384404182434,0.5026782155036926,0.4780927300453186,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8871989250183105,0.4706348478794098,0.3309044241905212,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8570191264152527,0.4239713251590729,0.4041738212108612,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.7516749501228333,0.282225489616394,1.285330891609192,286.8944396972656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,296.1749267578125,286.8937683105469,1.0,0.6465529799461365,1.0,1.0,0.0,1.0,-3.4349966049194336,3.434987068176269,9.492880963080095e-06,2.655487060546875,0.6766451001167297,0.6766451001167297,0.0,187.3416442871093,194.0,20869.015625,-0.0,3417.086669921875,1.0,283.1499938964844,286.2257995605469,290.4468688964844,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17446.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879502534866333,1.0,0.0,0.0,1.6235963106155396,1.6236028671264648,1.7589339051937716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18701171875,0.0,169.29983520507812,1895.4371337890625,0.0,1516.9871826171875,0.432456225156784,1.0,0.0,3.0,1.0,0.0
12321240,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8408980369567871,0.399068534374237,0.3617870211601257,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.9073384404182434,0.5026782155036926,0.4780927300453186,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8944396972656,0.8871989250183105,0.4706348478794098,0.3309044241905212,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.8570191264152527,0.4239713251590729,0.4041738212108612,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8946838378906,0.7516749501228333,0.282225489616394,1.285330891609192,286.8944396972656,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,296.1749267578125,286.8937683105469,1.0,0.6465529799461365,1.0,1.0,0.0,1.0,-3.4349966049194336,3.434987068176269,9.492880963080095e-06,2.655487060546875,0.6766451001167297,0.6766451001167297,0.0,187.3416442871093,194.0,20869.015625,-0.0,3417.086669921875,1.0,283.1499938964844,286.2257995605469,290.4468688964844,291.85821533203125,293.1499938964844,293.1499938964844,283.1499938964844,17446.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879502534866333,1.0,0.0,0.0,1.6235963106155396,1.6236028671264648,1.7589339051937716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.18701171875,0.0,169.29983520507812,1895.4371337890625,0.0,1516.9871826171875,0.432456225156784,1.0,0.0,3.0,1.0,0.0
12321300,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.885009765625,0.8389159440994263,0.398809015750885,0.3616176545619964,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.905113697052002,0.5026893019676208,0.4781706631183624,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.88494873046875,0.8851503133773804,0.4706911146640777,0.3309929370880127,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849792480469,0.8551959991455078,0.4241177439689636,0.4043781161308288,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.750006377696991,0.2821861803531647,1.2854623794555664,286.8849182128906,286.5,292.8999938964844,287.4165344238281,292.8996887207031,296.17303466796875,286.8842468261719,1.0,0.6474233865737915,1.0,1.0,0.0,1.0,-3.435396909713745,3.43538761138916,9.494889127381612e-06,2.655719518661499,0.6792417764663696,0.6792417764663696,0.0,188.898681640625,194.0,20939.09375,-0.0,3427.161376953125,1.0,283.1499938964844,286.2144470214844,290.4322509765625,291.847412109375,293.1499938964844,293.1499938964844,283.1499938964844,17440.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895041465759277,1.0,0.0,0.0,1.635090708732605,1.6350972652435305,1.7839271038155857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.681640625,0.0,172.06832885742188,1895.4371337890625,0.0,1528.926513671875,0.4347946941852569,1.0,0.0,3.0,1.0,0.0
12321360,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754577636719,0.8369616866111755,0.3985398113727569,0.3614399135112762,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753662109375,0.9029661417007446,0.5026870369911194,0.4782360792160034,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8753967285156,0.8831270933151245,0.47073495388031,0.3310728669166565,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8754272460937,0.8533997535705566,0.4242521226406097,0.4045712351799011,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8756103515625,0.7483628988265991,0.2821391224861145,1.2855597734451294,286.8753662109375,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,296.1711730957031,286.8746643066406,1.0,0.6482805609703064,1.0,1.0,0.0,1.0,-3.4357075691223145,3.4356980323791504,9.496394341113046e-06,2.655880928039551,0.6818562150001526,0.6818562150001526,0.0,190.4545288085937,197.0,21008.8671875,-0.0,3437.01904296875,1.0,283.1499938964844,286.2030029296875,290.41796875,291.8368530273437,293.1499938964844,293.1499938964844,283.1499938964844,17433.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910201907157898,1.0,0.0,0.0,1.6466845273971558,1.6466912031173706,1.809315222089936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.240234375,0.0,174.89524841308594,1895.4371337890625,0.0,1540.619140625,0.4371590614318847,1.0,0.0,3.0,1.0,0.0
12321420,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.8331295251846313,0.3979724645614624,0.3610588610172272,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8988048434257507,0.502642810344696,0.4783298075199127,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.8791556358337402,0.4707861840724945,0.3312074840068817,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8498845100402832,0.424485445022583,0.4049242436885834,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.745147705078125,0.2820223867893219,1.285653591156006,286.8560485839844,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,296.16754150390625,286.8553466796875,1.0,0.6499561071395874,1.0,1.0,0.0,1.0,-3.436061382293701,3.436051845550537,9.497921382717324e-06,2.655993700027466,0.6871375441551208,0.6871375441551208,0.0,193.56285095214844,200.0,21147.44140625,-0.0,3456.088623046875,1.0,283.1499938964844,286.1799621582031,290.3905639648437,291.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,17421.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939303278923035,1.0,0.0,0.0,1.6701630353927612,1.6701698303222656,1.861277638681713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.62890625,0.0,180.7269897460937,1895.4371337890625,0.0,1563.185546875,0.4419639110565185,1.0,0.0,3.0,1.0,0.0
12321480,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.85614013671875,0.8331295251846313,0.3979724645614624,0.3610588610172272,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560485839844,0.8988048434257507,0.502642810344696,0.4783298075199127,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8560791015625,0.8791556358337402,0.4707861840724945,0.3312074840068817,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.8498845100402832,0.424485445022583,0.4049242436885834,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8562927246094,0.745147705078125,0.2820223867893219,1.285653591156006,286.8560485839844,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,296.16754150390625,286.8553466796875,1.0,0.6499561071395874,1.0,1.0,0.0,1.0,-3.436061382293701,3.436051845550537,9.497921382717324e-06,2.655993700027466,0.6871375441551208,0.6871375441551208,0.0,193.56285095214844,200.0,21147.44140625,-0.0,3456.088623046875,1.0,283.1499938964844,286.1799621582031,290.3905639648437,291.8167724609375,293.1499938964844,293.1499938964844,283.1499938964844,17421.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939303278923035,1.0,0.0,0.0,1.6701630353927612,1.6701698303222656,1.861277638681713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.62890625,0.0,180.7269897460937,1895.4371337890625,0.0,1563.185546875,0.4419639110565185,1.0,0.0,3.0,1.0,0.0
12321540,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.8293876051902771,0.3973671495914459,0.3606441617012024,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8947285413742065,0.5025470852851868,0.4783753454685211,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.8752830028533936,0.4707902669906616,0.3313094079494476,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8464677929878235,0.4246724843978882,0.4052338898181915,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.7420229911804199,0.2818763256072998,1.285617470741272,286.8365173339844,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,296.1640319824219,286.8358154296875,1.0,0.651581346988678,1.0,1.0,0.0,1.0,-3.4360690116882324,3.4360594749450684,9.497523933532648e-06,2.655835628509521,0.6924872994422913,0.6924872994422913,0.0,196.6665954589844,203.0,21284.625,-0.0,3474.314208984375,1.0,283.1499938964844,286.1566772460937,290.3652038574219,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17409.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966639161109924,1.0,0.0,0.0,1.6940137147903442,1.6940206289291382,1.9148168917126893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.49560546875,0.0,186.7995147705078,1895.4371337890625,0.0,1584.5255126953125,0.4468671977519989,1.0,0.0,3.0,1.0,0.0
12321600,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.83660888671875,0.8293876051902771,0.3973671495914459,0.3606441617012024,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365173339844,0.8947285413742065,0.5025470852851868,0.4783753454685211,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365478515625,0.8752830028533936,0.4707902669906616,0.3313094079494476,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8365783691406,0.8464677929878235,0.4246724843978882,0.4052338898181915,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8367614746094,0.7420229911804199,0.2818763256072998,1.285617470741272,286.8365173339844,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,296.1640319824219,286.8358154296875,1.0,0.651581346988678,1.0,1.0,0.0,1.0,-3.4360690116882324,3.4360594749450684,9.497523933532648e-06,2.655835628509521,0.6924872994422913,0.6924872994422913,0.0,196.6665954589844,203.0,21284.625,-0.0,3474.314208984375,1.0,283.1499938964844,286.1566772460937,290.3652038574219,291.7985534667969,293.1499938964844,293.1499938964844,283.1499938964844,17409.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966639161109924,1.0,0.0,0.0,1.6940137147903442,1.6940206289291382,1.9148168917126893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.49560546875,0.0,186.7995147705078,1895.4371337890625,0.0,1584.5255126953125,0.4468671977519989,1.0,0.0,3.0,1.0,0.0
12321660,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8257211446762085,0.3967249989509582,0.3601966798305511,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.8907365798950195,0.5024013519287109,0.4783739745616913,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.8715076446533203,0.4707488119602203,0.3313798010349273,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8431437015533447,0.424814373254776,0.4055013060569763,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.7389818429946899,0.2817020118236542,1.2854557037353516,286.8168334960937,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,296.16064453125,286.81610107421875,1.0,0.6531581282615662,1.0,1.0,0.0,1.0,-3.4357409477233887,3.4357314109802246,9.495271115156356e-06,2.6554174423217773,0.697904109954834,0.697904109954834,0.0,199.7657928466797,206.0,21420.310546875,-0.0,3491.716552734375,1.0,283.1499938964844,286.1332092285156,290.3424377441406,291.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,17398.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992074847221375,1.0,0.0,0.0,1.7182183265686035,1.718225359916687,1.969927012623885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.98486328125,0.0,193.1171722412109,1895.4371337890625,0.0,1604.50439453125,0.4518651664257049,1.0,0.0,3.0,1.0,0.0
12321720,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8257211446762085,0.3967249989509582,0.3601966798305511,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.8907365798950195,0.5024013519287109,0.4783739745616913,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8168334960937,0.8715076446533203,0.4707488119602203,0.3313798010349273,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81689453125,0.8431437015533447,0.424814373254776,0.4055013060569763,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.81707763671875,0.7389818429946899,0.2817020118236542,1.2854557037353516,286.8168334960937,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,296.16064453125,286.81610107421875,1.0,0.6531581282615662,1.0,1.0,0.0,1.0,-3.4357409477233887,3.4357314109802246,9.495271115156356e-06,2.6554174423217773,0.697904109954834,0.697904109954834,0.0,199.7657928466797,206.0,21420.310546875,-0.0,3491.716552734375,1.0,283.1499938964844,286.1332092285156,290.3424377441406,291.78271484375,293.1499938964844,293.1499938964844,283.1499938964844,17398.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992074847221375,1.0,0.0,0.0,1.7182183265686035,1.718225359916687,1.969927012623885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.98486328125,0.0,193.1171722412109,1895.4371337890625,0.0,1604.50439453125,0.4518651664257049,1.0,0.0,3.0,1.0,0.0
12321780,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.8221143484115601,0.3960477411746979,0.3597179055213928,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.886829137802124,0.5022075176239014,0.478327602148056,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.8678281903266907,0.4706640243530273,0.3314201533794403,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.839905321598053,0.424909770488739,0.4057262539863586,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.7360175251960754,0.2815015316009521,1.2851766347885132,286.7969970703125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,296.15740966796875,286.7962951660156,1.0,0.654688835144043,1.0,1.0,0.0,1.0,-3.4350926876068115,3.4350831508636475,9.491252967563923e-06,2.6547536849975586,0.7033863067626953,0.7033863067626953,0.0,202.86053466796875,209.0,21554.40625,-0.0,3508.327392578125,1.0,283.1499938964844,286.1095886230469,290.3228454589844,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17387.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015464305877686,1.0,0.0,0.0,1.74275541305542,1.7427624464035034,2.0265916589323762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.23779296875,0.0,199.68299865722656,1895.4371337890625,0.0,1622.9783935546875,0.4569532573223114,1.0,0.0,3.0,1.0,0.0
12321840,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970886230469,0.8221143484115601,0.3960477411746979,0.3597179055213928,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969970703125,0.886829137802124,0.5022075176239014,0.478327602148056,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7970275878906,0.8678281903266907,0.4706640243530273,0.3314201533794403,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.839905321598053,0.424909770488739,0.4057262539863586,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7972717285156,0.7360175251960754,0.2815015316009521,1.2851766347885132,286.7969970703125,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,296.15740966796875,286.7962951660156,1.0,0.654688835144043,1.0,1.0,0.0,1.0,-3.4350926876068115,3.4350831508636475,9.491252967563923e-06,2.6547536849975586,0.7033863067626953,0.7033863067626953,0.0,202.86053466796875,209.0,21554.40625,-0.0,3508.327392578125,1.0,283.1499938964844,286.1095886230469,290.3228454589844,291.7698669433594,293.1499938964844,293.1499938964844,283.1499938964844,17387.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015464305877686,1.0,0.0,0.0,1.74275541305542,1.7427624464035034,2.0265916589323762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.23779296875,0.0,199.68299865722656,1895.4371337890625,0.0,1622.9783935546875,0.4569532573223114,1.0,0.0,3.0,1.0,0.0
12321900,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7871398925781,0.820327877998352,0.395696222782135,0.3594670295715332,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870483398437,0.8849068284034729,0.5020928978919983,0.4782877564430237,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870788574219,0.8660237193107605,0.4706057012081146,0.3314293026924133,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.787109375,0.8383153080940247,0.4249392449855804,0.4058217108249664,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7873229980469,0.7345618605613708,0.281391978263855,1.2849953174591064,286.7870483398437,286.3760070800781,293.0,287.3032531738281,292.99969482421875,296.1558532714844,286.7863464355469,1.0,0.6554372906684875,1.0,1.0,0.0,1.0,-3.4346508979797363,3.4346413612365723,9.488598152529448e-06,2.654332160949707,0.706152081489563,0.706152081489563,0.0,204.4062042236328,209.0,21620.833984375,-0.0,3516.340087890625,1.0,283.1499938964844,286.0977478027344,290.3144226074219,291.7647399902344,293.1499938964844,293.1499938964844,283.1499938964844,17382.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026357054710388,1.0,0.0,0.0,1.7551449537277222,1.7551521062850952,2.0555089008666985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.20166015625,0.0,203.0608062744141,1895.4371337890625,0.0,1631.6153564453125,0.4595303535461426,1.0,0.0,3.0,1.0,0.0
12321960,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771911621094,0.818549633026123,0.3953365087509155,0.359208881855011,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.777099609375,0.8830055594444275,0.5019669532775879,0.4782373309135437,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7771301269531,0.8642426133155823,0.4705373346805572,0.3314314484596252,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.77716064453125,0.8367440700531006,0.4249576032161712,0.4059065282344818,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77734375,0.7331225872039795,0.2812764346599579,1.2847877740859983,286.777099609375,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,296.154296875,286.7763671875,1.0,0.6561750769615173,1.0,1.0,0.0,1.0,-3.434134721755981,3.4341251850128174,9.48553588386858e-06,2.6538546085357666,0.7089338302612305,0.7089338302612305,0.0,205.9507751464844,212.0,21686.833984375,-0.0,3524.1669921875,1.0,283.1499938964844,286.0859069824219,290.3069763183594,291.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17377.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036687135696411,1.0,0.0,0.0,1.76760995388031,1.7676172256469729,2.084809125335596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.4072265625,0.0,206.5018615722656,1895.4371337890625,0.0,1639.8255615234375,0.4621283113956451,1.0,0.0,3.0,1.0,0.0
12322020,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.8150084018707275,0.3945936560630798,0.3586716055870056,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8792662024497986,0.5016822814941406,0.478105753660202,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8607496023178101,0.4703715443611145,0.331415593624115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8336551785469055,0.4249630272388458,0.4060463905334472,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574157714844,0.7302886247634888,0.2810278832912445,1.2842950820922852,286.75714111328125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,296.1513366699219,286.7564392089844,1.0,0.6576198935508728,1.0,1.0,0.0,1.0,-3.432886838912964,3.432877540588379,9.478239917370956e-06,2.6527390480041504,0.7145450115203857,0.7145450115203857,0.0,209.0367889404297,215.0,21817.521484375,-0.0,3539.281005859375,1.0,283.1499938964844,286.0621337890625,290.2953491210937,291.7552795410156,293.1499938964844,293.1499938964844,283.1499938964844,17367.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055562734603882,1.0,0.0,0.0,1.7927563190460205,1.7927637100219729,2.1445488584959094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.62109375,0.0,213.5750427246093,1895.4371337890625,0.0,1654.875,0.4673846662044525,1.0,0.0,3.0,1.0,0.0
12322080,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572326660156,0.8150084018707275,0.3945936560630798,0.3586716055870056,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8792662024497986,0.5016822814941406,0.478105753660202,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571716308594,0.8607496023178101,0.4703715443611145,0.331415593624115,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572021484375,0.8336551785469055,0.4249630272388458,0.4060463905334472,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7574157714844,0.7302886247634888,0.2810278832912445,1.2842950820922852,286.75714111328125,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,296.1513366699219,286.7564392089844,1.0,0.6576198935508728,1.0,1.0,0.0,1.0,-3.432886838912964,3.432877540588379,9.478239917370956e-06,2.6527390480041504,0.7145450115203857,0.7145450115203857,0.0,209.0367889404297,215.0,21817.521484375,-0.0,3539.281005859375,1.0,283.1499938964844,286.0621337890625,290.2953491210937,291.7552795410156,293.1499938964844,293.1499938964844,283.1499938964844,17367.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055562734603882,1.0,0.0,0.0,1.7927563190460205,1.7927637100219729,2.1445488584959094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.62109375,0.0,213.5750427246093,1895.4371337890625,0.0,1654.875,0.4673846662044525,1.0,0.0,3.0,1.0,0.0
12322140,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8114694356918335,0.3938203155994415,0.3581071197986603,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.8756101727485657,0.5013548135757446,0.4779340028762817,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8573464751243591,0.4701680243015289,0.3313735723495483,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.830632209777832,0.4249284267425537,0.4061484038829803,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.7275060415267944,0.2807565629482269,1.2837014198303225,286.7372131347656,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,296.1485290527344,286.7364807128906,1.0,0.6590249538421631,1.0,1.0,0.0,1.0,-3.43135952949524,3.431349992752075,9.469429642194882e-06,2.651417255401612,0.720220685005188,0.720220685005188,0.0,212.1185607910156,218.0,21946.421875,-0.0,3553.68994140625,1.0,283.1499938964844,286.038330078125,290.2886047363281,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17358.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071956396102905,1.0,0.0,0.0,1.8181819915771484,1.8181893825531008,2.2058100057620322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.04248046875,0.0,220.90757751464844,1895.4371337890625,0.0,1667.99609375,0.4727195501327514,1.0,0.0,3.0,1.0,0.0
12322200,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8114694356918335,0.3938203155994415,0.3581071197986603,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372131347656,0.8756101727485657,0.5013548135757446,0.4779340028762817,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372436523437,0.8573464751243591,0.4701680243015289,0.3313735723495483,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.830632209777832,0.4249284267425537,0.4061484038829803,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.7275060415267944,0.2807565629482269,1.2837014198303225,286.7372131347656,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,296.1485290527344,286.7364807128906,1.0,0.6590249538421631,1.0,1.0,0.0,1.0,-3.43135952949524,3.431349992752075,9.469429642194882e-06,2.651417255401612,0.720220685005188,0.720220685005188,0.0,212.1185607910156,218.0,21946.421875,-0.0,3553.68994140625,1.0,283.1499938964844,286.038330078125,290.2886047363281,291.7546691894531,293.1499938964844,293.1499938964844,283.1499938964844,17358.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071956396102905,1.0,0.0,0.0,1.8181819915771484,1.8181893825531008,2.2058100057620322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.04248046875,0.0,220.90757751464844,1895.4371337890625,0.0,1667.99609375,0.4727195501327514,1.0,0.0,3.0,1.0,0.0
12322260,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8079099655151367,0.39301797747612,0.35751673579216,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8720366358757019,0.5009861588478088,0.4777235686779022,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8540306687355042,0.4699285626411438,0.3313065469264984,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71734619140625,0.8276679515838623,0.4248558282852173,0.4062146246433258,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.7247645854949951,0.2804635763168335,1.283010959625244,286.71728515625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,296.1458435058594,286.716552734375,1.0,0.660392165184021,1.0,1.0,0.0,1.0,-3.429564952850342,3.4295554161071777,9.45918418437941e-06,2.649901866912842,0.7259613871574402,0.7259613871574402,0.0,215.19625854492188,221.0,22073.482421875,-0.0,3567.42236328125,1.0,283.1499938964844,286.0145568847656,290.2872314453125,291.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,17349.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085744738578796,1.0,0.0,0.0,1.8438706398010247,1.843878149986267,2.268580914233099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.81787109375,0.0,228.50314331054688,1895.4371337890625,0.0,1679.0675048828125,0.4781292974948883,1.0,0.0,3.0,1.0,0.0
12322320,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.8079099655151367,0.39301797747612,0.35751673579216,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8720366358757019,0.5009861588478088,0.4777235686779022,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.71728515625,0.8540306687355042,0.4699285626411438,0.3313065469264984,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71734619140625,0.8276679515838623,0.4248558282852173,0.4062146246433258,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.717529296875,0.7247645854949951,0.2804635763168335,1.283010959625244,286.71728515625,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,296.1458435058594,286.716552734375,1.0,0.660392165184021,1.0,1.0,0.0,1.0,-3.429564952850342,3.4295554161071777,9.45918418437941e-06,2.649901866912842,0.7259613871574402,0.7259613871574402,0.0,215.19625854492188,221.0,22073.482421875,-0.0,3567.42236328125,1.0,283.1499938964844,286.0145568847656,290.2872314453125,291.75927734375,293.1499938964844,293.1499938964844,283.1499938964844,17349.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085744738578796,1.0,0.0,0.0,1.8438706398010247,1.843878149986267,2.268580914233099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4208.81787109375,0.0,228.50314331054688,1895.4371337890625,0.0,1679.0675048828125,0.4781292974948883,1.0,0.0,3.0,1.0,0.0
12322380,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.8043121099472046,0.3921880722045898,0.3569017052650451,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8685445785522461,0.5005779266357422,0.4774759411811828,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8507992625236511,0.469654768705368,0.3312156796455383,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.8247543573379517,0.4247469902038574,0.4062467217445373,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.7220537066459656,0.2801500260829925,1.282228708267212,286.6973876953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,296.1432800292969,286.6966857910156,1.0,0.6617234945297241,1.0,1.0,0.0,1.0,-3.427515745162964,3.427506446838379,9.447581760468893e-06,2.648205518722534,0.7317678928375244,0.7317678928375244,0.0,218.2699737548828,224.0,22198.666015625,-0.0,3580.506103515625,1.0,283.1499938964844,285.9908142089844,290.2918395996094,291.76971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17340.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096800208091736,1.0,0.0,0.0,1.86980664730072,1.869814395904541,2.332850073116788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.0947265625,0.0,236.3654022216797,1895.4371337890625,0.0,1687.967529296875,0.4836103618144989,1.0,0.0,3.0,1.0,0.0
12322440,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974792480469,0.8043121099472046,0.3921880722045898,0.3569017052650451,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973876953125,0.8685445785522461,0.5005779266357422,0.4774759411811828,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6974182128906,0.8507992625236511,0.469654768705368,0.3312156796455383,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.69744873046875,0.8247543573379517,0.4247469902038574,0.4062467217445373,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6976623535156,0.7220537066459656,0.2801500260829925,1.282228708267212,286.6973876953125,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,296.1432800292969,286.6966857910156,1.0,0.6617234945297241,1.0,1.0,0.0,1.0,-3.427515745162964,3.427506446838379,9.447581760468893e-06,2.648205518722534,0.7317678928375244,0.7317678928375244,0.0,218.2699737548828,224.0,22198.666015625,-0.0,3580.506103515625,1.0,283.1499938964844,285.9908142089844,290.2918395996094,291.76971435546875,293.1499938964844,293.1499938964844,283.1499938964844,17340.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096800208091736,1.0,0.0,0.0,1.86980664730072,1.869814395904541,2.332850073116788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.0947265625,0.0,236.3654022216797,1895.4371337890625,0.0,1687.967529296875,0.4836103618144989,1.0,0.0,3.0,1.0,0.0
12322500,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.68756103515625,0.8025211691856384,0.3917631208896637,0.3565852344036102,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.8668286800384521,0.500359296798706,0.4773384630680084,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875,0.8492140769958496,0.4695053994655609,0.3311615586280823,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875305175781,0.82331383228302,0.4246793687343597,0.4062502980232239,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.687744140625,0.720706045627594,0.2799857854843139,1.2818043231964111,286.6874694824219,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,296.1420593261719,286.686767578125,1.0,0.6623761057853699,1.0,1.0,0.0,1.0,-3.426398754119873,3.426389217376709,9.44129078561673e-06,2.647292375564575,0.7346964478492737,0.7346964478492737,0.0,219.80535888671875,224.0,22260.546875,-0.0,3586.81103515625,1.0,283.1499938964844,285.9789733886719,290.29656982421875,291.7772827148437,293.1499938964844,293.1499938964844,283.1499938964844,17336.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101273536682129,1.0,0.0,0.0,1.8828638792037964,1.8828716278076167,2.3655451286686002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.345703125,0.0,240.3979949951172,1895.4371337890625,0.0,1691.574462890625,0.4863767623901367,1.0,0.0,3.0,1.0,0.0
12322560,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776733398437,0.8007435202598572,0.3913317620754242,0.3562630414962768,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775817871094,0.8651326894760132,0.5001313090324402,0.4771922528743744,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776123046875,0.8476487994194031,0.4693479835987091,0.3311018943786621,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6776428222656,0.8218826651573181,0.4246031939983368,0.4062458574771881,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6778564453125,0.7193616628646851,0.2798168659210205,1.28135883808136,286.6775817871094,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,296.1408386230469,286.6768798828125,1.0,0.6630204916000366,1.0,1.0,0.0,1.0,-3.425222396850586,3.425212860107422,9.43468967307126e-06,2.64633846282959,0.7376419901847839,0.7376419901847839,0.0,221.3397979736328,212.0,22321.9453125,-0.0,3592.964111328125,1.0,283.1499938964844,285.9671325683594,290.3030090332031,291.7865295410156,293.1499938964844,293.1499938964844,283.1499938964844,17332.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105021476745605,1.0,0.0,0.0,1.895977258682251,1.895985007286072,2.398609808551555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4225.02685546875,0.0,244.49859619140625,1895.4371337890625,0.0,1694.5992431640625,0.4891596734523773,1.0,0.0,3.0,1.0,0.0
12322620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566772460937,0.8034732341766357,0.3904685378074646,0.3553588688373565,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.8683918118476868,0.4996574819087982,0.4766135513782501,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.8507857918739319,0.4690221846103668,0.3307749927043915,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.8248979449272156,0.4244361817836761,0.4059533178806305,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.7218044996261597,0.2794767618179321,1.2791736125946045,286.6565856933594,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,296.1386413574219,286.65576171875,1.0,0.6600679159164429,1.0,1.0,0.0,1.0,-3.420069932937622,3.420060396194458,9.406244316778611e-06,2.642327070236206,0.7435597777366638,0.7435597777366638,0.0,217.5641632080078,200.0,22432.509765625,-0.0,3558.56689453125,1.0,283.1499938964844,285.94244384765625,290.3210754394531,291.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,17326.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71099853515625,1.0,0.0,0.0,1.92232882976532,1.92233681678772,2.465748423219339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.26806640625,0.0,252.89749145507807,1895.4371337890625,0.0,1698.6090087890625,0.4947671294212341,1.0,0.0,3.0,1.0,0.0
12322680,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566772460937,0.8034732341766357,0.3904685378074646,0.3553588688373565,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.8683918118476868,0.4996574819087982,0.4766135513782501,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6565856933594,0.8507857918739319,0.4690221846103668,0.3307749927043915,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566467285156,0.8248979449272156,0.4244361817836761,0.4059533178806305,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6568603515625,0.7218044996261597,0.2794767618179321,1.2791736125946045,286.6565856933594,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,296.1386413574219,286.65576171875,1.0,0.6600679159164429,1.0,1.0,0.0,1.0,-3.420069932937622,3.420060396194458,9.406244316778611e-06,2.642327070236206,0.7435597777366638,0.7435597777366638,0.0,217.5641632080078,200.0,22432.509765625,-0.0,3558.56689453125,1.0,283.1499938964844,285.94244384765625,290.3210754394531,291.8097839355469,293.1499938964844,293.1499938964844,283.1499938964844,17326.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71099853515625,1.0,0.0,0.0,1.92232882976532,1.92233681678772,2.465748423219339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4235.26806640625,0.0,252.89749145507807,1895.4371337890625,0.0,1698.6090087890625,0.4947671294212341,1.0,0.0,3.0,1.0,0.0
12322740,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.8100457787513733,0.3896335363388061,0.3543317019939422,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8758847713470459,0.4991835653781891,0.4758789539337158,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.8579403758049011,0.4687070846557617,0.3303403854370117,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.83157879114151,0.424275130033493,0.4055101275444031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.7273949384689331,0.2791648507118225,1.2763665914535522,286.6347045898437,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,296.136962890625,286.6338806152344,1.0,0.6551366448402405,1.0,1.0,0.0,1.0,-3.413519859313965,3.41351056098938,9.370111001771876e-06,2.637213945388794,0.7495090365409851,0.7495090365409851,0.0,209.8859405517578,188.0,22534.966796875,-0.0,3498.212158203125,1.0,283.1499938964844,285.9171142578125,290.346435546875,291.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,17321.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110796570777893,1.0,0.0,0.0,1.9487847089767456,1.948792815208435,2.534084728722519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.98046875,0.0,261.5456237792969,1895.4371337890625,0.0,1699.264892578125,0.5004169344902039,1.0,0.0,3.0,1.0,0.0
12322800,297.097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347961425781,0.8100457787513733,0.3896335363388061,0.3543317019939422,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347045898437,0.8758847713470459,0.4991835653781891,0.4758789539337158,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6347351074219,0.8579403758049011,0.4687070846557617,0.3303403854370117,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.634765625,0.83157879114151,0.424275130033493,0.4055101275444031,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6349792480469,0.7273949384689331,0.2791648507118225,1.2763665914535522,286.6347045898437,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,296.136962890625,286.6338806152344,1.0,0.6551366448402405,1.0,1.0,0.0,1.0,-3.413519859313965,3.41351056098938,9.370111001771876e-06,2.637213945388794,0.7495090365409851,0.7495090365409851,0.0,209.8859405517578,188.0,22534.966796875,-0.0,3498.212158203125,1.0,283.1499938964844,285.9171142578125,290.346435546875,291.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,17321.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110796570777893,1.0,0.0,0.0,1.9487847089767456,1.948792815208435,2.534084728722519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.98046875,0.0,261.5456237792969,1895.4371337890625,0.0,1699.264892578125,0.5004169344902039,1.0,0.0,3.0,1.0,0.0
