time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128845214844,0.8187646865844727,0.3888225853443146,0.3532546758651733,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.886301577091217,0.4987108111381531,0.4750691056251526,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8679351210594177,0.4684021472930908,0.3298567533493042,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61285400390625,0.8407792448997498,0.4241213202476501,0.4049974977970123,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.7350710034370422,0.2788839042186737,1.273335337638855,286.61279296875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,296.1357727050781,286.6119689941406,1.0,0.6491117477416992,1.0,1.0,0.0,1.0,-3.4064066410064697,3.4063973426818848,9.330987268185709e-06,2.631675720214844,0.7554961442947388,0.7554961442947388,0.0,200.2391967773437,176.0,22633.0546875,-0.0,3425.313232421875,1.0,283.1499938964844,285.8918151855469,290.3787536621094,291.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,17317.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110349535942078,1.0,0.0,0.0,1.9753113985061648,1.975319623947144,2.60354170222854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3076171875,0.0,270.4341125488281,1895.4371337890625,0.0,1698.9033203125,0.5060998201370239,1.0,0.0,3.0,1.0,0.0
12322920,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128845214844,0.8187646865844727,0.3888225853443146,0.3532546758651733,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61279296875,0.886301577091217,0.4987108111381531,0.4750691056251526,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6128234863281,0.8679351210594177,0.4684021472930908,0.3298567533493042,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61285400390625,0.8407792448997498,0.4241213202476501,0.4049974977970123,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6130676269531,0.7350710034370422,0.2788839042186737,1.273335337638855,286.61279296875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,296.1357727050781,286.6119689941406,1.0,0.6491117477416992,1.0,1.0,0.0,1.0,-3.4064066410064697,3.4063973426818848,9.330987268185709e-06,2.631675720214844,0.7554961442947388,0.7554961442947388,0.0,200.2391967773437,176.0,22633.0546875,-0.0,3425.313232421875,1.0,283.1499938964844,285.8918151855469,290.3787536621094,291.8766174316406,293.1499938964844,293.1499938964844,283.1499938964844,17317.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110349535942078,1.0,0.0,0.0,1.9753113985061648,1.975319623947144,2.60354170222854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.3076171875,0.0,270.4341125488281,1895.4371337890625,0.0,1698.9033203125,0.5060998201370239,1.0,0.0,3.0,1.0,0.0
12322980,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911865234375,0.829234778881073,0.3880286812782287,0.352155327796936,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.899196207523346,0.4982359409332275,0.4742169380187988,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8804337978363037,0.4681028127670288,0.3293474018573761,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.8522825241088867,0.4239709079265594,0.404447853565216,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59136962890625,0.7446387410163879,0.2786296606063843,1.270233988761902,286.5910949707031,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,296.1349792480469,286.5903015136719,1.0,0.6424757838249207,1.0,1.0,0.0,1.0,-3.399055957794189,3.3990466594696045,9.290664820582606e-06,2.6259610652923584,0.7615262866020203,0.7615262866020203,0.0,189.5379180908203,164.0,22728.130859375,-0.0,3346.041015625,1.0,283.1499938964844,285.86669921875,290.4148254394531,291.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,17314.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112460732460022,1.0,0.0,0.0,2.00188946723938,2.0018978118896484,2.6740747216535965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.48583984375,0.0,279.5594482421875,1895.4371337890625,0.0,1700.6102294921875,0.5118102431297302,1.0,0.0,3.0,1.0,0.0
12323040,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911865234375,0.829234778881073,0.3880286812782287,0.352155327796936,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.899196207523346,0.4982359409332275,0.4742169380187988,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.59112548828125,0.8804337978363037,0.4681028127670288,0.3293474018573761,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5911560058594,0.8522825241088867,0.4239709079265594,0.404447853565216,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59136962890625,0.7446387410163879,0.2786296606063843,1.270233988761902,286.5910949707031,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,296.1349792480469,286.5903015136719,1.0,0.6424757838249207,1.0,1.0,0.0,1.0,-3.399055957794189,3.3990466594696045,9.290664820582606e-06,2.6259610652923584,0.7615262866020203,0.7615262866020203,0.0,189.5379180908203,164.0,22728.130859375,-0.0,3346.041015625,1.0,283.1499938964844,285.86669921875,290.4148254394531,291.9179992675781,293.1499938964844,293.1499938964844,283.1499938964844,17314.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112460732460022,1.0,0.0,0.0,2.00188946723938,2.0018978118896484,2.6740747216535965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.48583984375,0.0,279.5594482421875,1895.4371337890625,0.0,1700.6102294921875,0.5118102431297302,1.0,0.0,3.0,1.0,0.0
12323100,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804748535156,0.8351874351501465,0.3876363635063171,0.3516015708446502,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.9066150188446044,0.4979966282844543,0.4737802743911743,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58038330078125,0.8876062631607056,0.4679539501667022,0.3290868103504181,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5804443359375,0.8589398860931396,0.4238957166671753,0.4041642844676971,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806579589844,0.7501820921897888,0.2785108685493469,1.2686798572540283,286.5803527832031,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,296.1347045898437,286.5795593261719,1.0,0.6390140056610107,1.0,1.0,0.0,1.0,-3.395341157913208,3.395331859588623,9.270328519050963e-06,2.623076200485229,0.7645593881607056,0.7645593881607056,0.0,183.95504760742188,164.0,22774.76171875,-0.0,3305.093505859375,1.0,283.1499938964844,285.8542785644531,290.43365478515625,291.9396057128906,293.1499938964844,293.1499938964844,283.1499938964844,17312.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711428701877594,1.0,0.0,0.0,2.0151939392089844,2.015202522277832,2.709736861561396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.73876953125,0.0,284.210693359375,1895.4371337890625,0.0,1702.087158203125,0.5146746635437012,1.0,0.0,3.0,1.0,0.0
12323160,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56982421875,0.8416928648948669,0.3872463405132293,0.3510465323925018,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697326660156,0.9151843786239624,0.4977556765079498,0.4733384847640991,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697631835937,0.895399808883667,0.4678049683570862,0.3288235664367676,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697937011719,0.8662434816360474,0.4238199591636657,0.4038766622543335,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.57000732421875,0.7562811374664307,0.2783966362476349,1.26712965965271,286.5697326660156,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,296.1344909667969,286.5689392089844,1.0,0.6354877948760986,1.0,1.0,0.0,1.0,-3.391615152359009,3.391605854034424,9.249960385204758e-06,2.620185136795044,0.7676049470901489,0.7676049470901489,0.0,178.27737426757812,152.0,22820.84765625,-0.0,3263.6591796875,1.0,283.1499938964844,285.8419494628906,290.45281982421875,291.9615783691406,293.1499938964844,293.1499938964844,283.1499938964844,17311.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116358280181885,1.0,0.0,0.0,2.02850604057312,2.028514623641968,2.7456553652882576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.060546875,0.0,288.9205627441406,1895.4371337890625,0.0,1703.7628173828125,0.5175445675849915,1.0,0.0,3.0,1.0,0.0
12323220,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.8567015528678894,0.3864717185497284,0.3499346375465393,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.9353564381599426,0.4972679018974304,0.4724422097206116,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.9135346412658693,0.4675058424472809,0.3282909393310547,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487976074219,0.882994532585144,0.423665702342987,0.4032916724681854,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.7703720331192017,0.2781798243522644,1.2640489339828491,286.5487365722656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,296.1341857910156,286.5479431152344,1.0,0.6282913088798523,1.0,1.0,0.0,1.0,-3.384150505065918,3.384141445159912,9.20923957892228e-06,2.614399671554565,0.7737364172935486,0.7737364172935486,0.0,166.73257446289062,140.0,22911.5078125,-0.0,3179.93505859375,1.0,283.1499938964844,285.8175354003906,290.49224853515625,292.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17309.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120651006698608,1.0,0.0,0.0,2.055149555206299,2.0551581382751465,2.8182546429889044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.9072265625,0.0,298.5165100097656,1895.4371337890625,0.0,1707.2386474609375,0.5232993960380554,1.0,0.0,3.0,1.0,0.0
12323280,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.548828125,0.8567015528678894,0.3864717185497284,0.3499346375465393,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487365722656,0.9353564381599426,0.4972679018974304,0.4724422097206116,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487670898437,0.9135346412658693,0.4675058424472809,0.3282909393310547,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487976074219,0.882994532585144,0.423665702342987,0.4032916724681854,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54901123046875,0.7703720331192017,0.2781798243522644,1.2640489339828491,286.5487365722656,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,296.1341857910156,286.5479431152344,1.0,0.6282913088798523,1.0,1.0,0.0,1.0,-3.384150505065918,3.384141445159912,9.20923957892228e-06,2.614399671554565,0.7737364172935486,0.7737364172935486,0.0,166.73257446289062,140.0,22911.5078125,-0.0,3179.93505859375,1.0,283.1499938964844,285.8175354003906,290.49224853515625,292.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,17309.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120651006698608,1.0,0.0,0.0,2.055149555206299,2.0551581382751465,2.8182546429889044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4303.9072265625,0.0,298.5165100097656,1895.4371337890625,0.0,1707.2386474609375,0.5232993960380554,1.0,0.0,3.0,1.0,0.0
12323340,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.8750477433204651,0.3857031464576721,0.34882253408432,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.9582203030586244,0.496771365404129,0.4715316891670227,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.9368569850921632,0.4672038555145263,0.3277519643306732,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.9030052423477172,0.4235065281391144,0.4026961624622345,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.7874290347099304,0.2779764235019684,1.2610018253326416,286.52813720703125,286.0660095214844,293.25,287.5311584472656,293.2496643066406,296.134033203125,286.5273742675781,1.0,0.6209526658058167,1.0,1.0,0.0,1.0,-3.3766887187957764,3.3766796588897705,9.16864701139275e-06,2.6086251735687256,0.7799268364906311,0.7799268364906311,0.0,155.03118896484375,128.0,23000.263671875,-0.0,3095.67626953125,1.0,283.1499938964844,285.7934875488281,290.5331115722656,292.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,17306.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124598026275635,1.0,0.0,0.0,2.081815004348755,2.0818238258361816,2.8918628913743305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.048828125,0.0,308.3489990234375,1895.4371337890625,0.0,1710.4365234375,0.5290730595588684,1.0,0.0,3.0,1.0,0.0
12323400,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282287597656,0.8750477433204651,0.3857031464576721,0.34882253408432,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.52813720703125,0.9582203030586244,0.496771365404129,0.4715316891670227,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281677246094,0.9368569850921632,0.4672038555145263,0.3277519643306732,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281982421875,0.9030052423477172,0.4235065281391144,0.4026961624622345,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.7874290347099304,0.2779764235019684,1.2610018253326416,286.52813720703125,286.0660095214844,293.25,287.5311584472656,293.2496643066406,296.134033203125,286.5273742675781,1.0,0.6209526658058167,1.0,1.0,0.0,1.0,-3.3766887187957764,3.3766796588897705,9.16864701139275e-06,2.6086251735687256,0.7799268364906311,0.7799268364906311,0.0,155.03118896484375,128.0,23000.263671875,-0.0,3095.67626953125,1.0,283.1499938964844,285.7934875488281,290.5331115722656,292.0528259277344,293.1499938964844,293.1499938964844,283.1499938964844,17306.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124598026275635,1.0,0.0,0.0,2.081815004348755,2.0818238258361816,2.8918628913743305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4319.048828125,0.0,308.3489990234375,1895.4371337890625,0.0,1710.4365234375,0.5290730595588684,1.0,0.0,3.0,1.0,0.0
12323460,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.8976305723190308,0.3849395513534546,0.3477118909358978,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9819825887680054,0.4962655901908874,0.4706092476844787,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9633464217185974,0.4668982923030853,0.3272081017494201,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.9293156862258912,0.4233416020870209,0.4020920693874359,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081787109375,0.8080049157142639,0.2777843773365021,1.2579915523529053,286.5079345703125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,296.1340026855469,286.5071716308594,1.0,0.6135110855102539,1.0,1.0,0.0,1.0,-3.3692424297332764,3.3692333698272705,9.1282490757294e-06,2.6028707027435303,0.7861811518669128,0.7861811518669128,0.0,143.24754333496094,131.0,23087.201171875,-0.0,3011.34423828125,1.0,283.1499938964844,285.76983642578125,290.57550048828125,292.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,17304.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127918601036072,1.0,0.0,0.0,2.1084959506988525,2.1085050106048584,2.966462773201784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50634765625,0.0,318.4188842773437,1895.4371337890625,0.0,1713.129150390625,0.5348636507987976,1.0,0.0,3.0,1.0,0.0
12323520,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080261230469,0.8976305723190308,0.3849395513534546,0.3477118909358978,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9819825887680054,0.4962655901908874,0.4706092476844787,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079345703125,0.9633464217185974,0.4668982923030853,0.3272081017494201,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.50799560546875,0.9293156862258912,0.4233416020870209,0.4020920693874359,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5081787109375,0.8080049157142639,0.2777843773365021,1.2579915523529053,286.5079345703125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,296.1340026855469,286.5071716308594,1.0,0.6135110855102539,1.0,1.0,0.0,1.0,-3.3692424297332764,3.3692333698272705,9.1282490757294e-06,2.6028707027435303,0.7861811518669128,0.7861811518669128,0.0,143.24754333496094,131.0,23087.201171875,-0.0,3011.34423828125,1.0,283.1499938964844,285.76983642578125,290.57550048828125,292.1005554199219,293.1499938964844,293.1499938964844,283.1499938964844,17304.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127918601036072,1.0,0.0,0.0,2.1084959506988525,2.1085050106048584,2.966462773201784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.50634765625,0.0,318.4188842773437,1895.4371337890625,0.0,1713.129150390625,0.5348636507987976,1.0,0.0,3.0,1.0,0.0
12323580,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.9089277982711792,0.3841629922389984,0.3468382656574249,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.991996705532074,0.4957417547702789,0.4699280261993408,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.9751033186912536,0.4665771424770355,0.3268450498580932,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.942791759967804,0.423161119222641,0.4017319977283478,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896240234375,0.8176894187927246,0.2775911688804626,1.256208062171936,286.4893798828125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,296.13397216796875,286.4887084960937,1.0,0.6103208065032959,1.0,1.0,0.0,1.0,-3.364353895187378,3.364344835281372,9.10168637346942e-06,2.5990586280822754,0.7925266027450562,0.7925266027450562,0.0,138.0171661376953,134.0,23183.70703125,-0.0,2970.57275390625,1.0,283.1499938964844,285.74761962890625,290.6195068359375,292.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17302.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130828499794006,1.0,0.0,0.0,2.1352078914642334,2.13521695137024,3.0421014685089176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.7861328125,0.0,328.7323303222656,1895.4371337890625,0.0,1715.490234375,0.5406729578971863,1.0,0.0,3.0,1.0,0.0
12323640,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894714355469,0.9089277982711792,0.3841629922389984,0.3468382656574249,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893798828125,0.991996705532074,0.4957417547702789,0.4699280261993408,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4894104003906,0.9751033186912536,0.4665771424770355,0.3268450498580932,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.48944091796875,0.942791759967804,0.423161119222641,0.4017319977283478,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4896240234375,0.8176894187927246,0.2775911688804626,1.256208062171936,286.4893798828125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,296.13397216796875,286.4887084960937,1.0,0.6103208065032959,1.0,1.0,0.0,1.0,-3.364353895187378,3.364344835281372,9.10168637346942e-06,2.5990586280822754,0.7925266027450562,0.7925266027450562,0.0,138.0171661376953,134.0,23183.70703125,-0.0,2970.57275390625,1.0,283.1499938964844,285.74761962890625,290.6195068359375,292.1501159667969,293.1499938964844,293.1499938964844,283.1499938964844,17302.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130828499794006,1.0,0.0,0.0,2.1352078914642334,2.13521695137024,3.0421014685089176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4350.7861328125,0.0,328.7323303222656,1895.4371337890625,0.0,1715.490234375,0.5406729578971863,1.0,0.0,3.0,1.0,0.0
12323700,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48077392578125,0.9110463857650756,0.3837567269802093,0.3464466035366058,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806823730469,0.9937350153923036,0.4954632520675659,0.4696359932422638,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.480712890625,0.9772070050239564,0.4663998484611511,0.3266994059085846,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4807434082031,0.9453240633010864,0.4230545163154602,0.4016009569168091,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4809265136719,0.8194726705551147,0.2774815857410431,1.255566954612732,286.4806823730469,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,296.1337890625,286.48004150390625,1.0,0.609555721282959,1.0,1.0,0.0,1.0,-3.3624274730682373,3.3624181747436523,9.091279025597032e-06,2.597575426101685,0.7957420945167542,0.7957420945167542,0.0,137.00155639648438,134.0,23234.125,-0.0,2960.537841796875,1.0,283.1499938964844,285.73699951171875,290.6422424316406,292.17584228515625,293.1499938964844,293.1499938964844,283.1499938964844,17300.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713249921798706,1.0,0.0,0.0,2.1485955715179443,2.1486048698425293,3.080369026520202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4359.25732421875,0.0,333.9884948730469,1895.4371337890625,0.0,1716.846923828125,0.543588399887085,1.0,0.0,3.0,1.0,0.0
12323760,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4722900390625,0.911442220211029,0.3833388686180115,0.3460686802864074,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.9941549897193908,0.4951732754707336,0.469358891248703,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.9777566194534302,0.4662112593650818,0.3265647888183594,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47222900390625,0.9460225105285645,0.4229364395141601,0.4014848470687866,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.472412109375,0.8199378848075867,0.2773622274398803,1.255004644393921,286.4721984863281,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,296.133544921875,286.4715576171875,1.0,0.6091592311859131,1.0,1.0,0.0,1.0,-3.360661268234253,3.360652208328247,9.08175661606947e-06,2.5962204933166504,0.7989857196807861,0.7989857196807861,0.0,136.6436309814453,137.0,23285.025390625,-0.0,2954.635986328125,1.0,283.1499938964844,285.7265625,290.66534423828125,292.2020568847656,293.1499938964844,293.1499938964844,283.1499938964844,17298.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134411931037903,1.0,0.0,0.0,2.162006139755249,2.162015438079834,3.118941265256581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.8623046875,0.0,339.31317138671875,1895.4371337890625,0.0,1718.39990234375,0.5465116500854492,1.0,0.0,3.0,1.0,0.0
12323820,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.9086983799934388,0.3824730813503265,0.3453335464000702,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9923339486122132,0.4945612549781799,0.4688254594802856,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9757170081138612,0.4658031761646271,0.3263115584850311,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.9436907768249512,0.4226684272289276,0.4012734591960907,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.455810546875,0.8181792497634888,0.2770957350730896,1.2539981603622437,286.4555969238281,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,296.1328125,286.4549865722656,1.0,0.609096348285675,1.0,1.0,0.0,1.0,-3.3573663234710693,3.3573572635650635,9.064029654837212e-06,2.593703031539917,0.8055583834648132,0.8055583834648132,0.0,137.2484588623047,140.0,23387.119140625,-0.0,2950.93359375,1.0,283.1499938964844,285.7059936523437,290.71246337890625,292.2555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17295.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138869762420654,1.0,0.0,0.0,2.1888949871063232,2.188904523849488,3.1970046165952226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.3310546875,0.0,350.1718139648437,1895.4371337890625,0.0,1722.022216796875,0.552381694316864,1.0,0.0,3.0,1.0,0.0
12323880,297.0901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556884765625,0.9086983799934388,0.3824730813503265,0.3453335464000702,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555969238281,0.9923339486122132,0.4945612549781799,0.4688254594802856,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45562744140625,0.9757170081138612,0.4658031761646271,0.3263115584850311,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4556579589844,0.9436907768249512,0.4226684272289276,0.4012734591960907,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.455810546875,0.8181792497634888,0.2770957350730896,1.2539981603622437,286.4555969238281,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,296.1328125,286.4549865722656,1.0,0.609096348285675,1.0,1.0,0.0,1.0,-3.3573663234710693,3.3573572635650635,9.064029654837212e-06,2.593703031539917,0.8055583834648132,0.8055583834648132,0.0,137.2484588623047,140.0,23387.119140625,-0.0,2950.93359375,1.0,283.1499938964844,285.7059936523437,290.71246337890625,292.2555236816406,293.1499938964844,293.1499938964844,283.1499938964844,17295.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138869762420654,1.0,0.0,0.0,2.1888949871063232,2.188904523849488,3.1970046165952226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.3310546875,0.0,350.1718139648437,1895.4371337890625,0.0,1722.022216796875,0.552381694316864,1.0,0.0,3.0,1.0,0.0
12323940,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.9032971262931824,0.3815738558769226,0.3446080982685089,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.98819237947464,0.4939103722572326,0.468297928571701,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.9709842801094056,0.4653585255146026,0.3260641098022461,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.9382620453834534,0.4223619997501373,0.4010683298110962,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8141918778419495,0.2767967581748962,1.2530465126037598,286.4393615722656,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,296.1318359375,286.43878173828125,1.0,0.6096354722976685,1.0,1.0,0.0,1.0,-3.354170799255371,3.354161739349365,9.04687840375118e-06,2.591270923614502,0.8122484683990479,0.8122484683990479,0.0,138.9649658203125,143.0,23488.568359375,-0.0,2953.81787109375,1.0,283.1499938964844,285.685791015625,290.76043701171875,292.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17291.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143866419792175,1.0,0.0,0.0,2.215871810913086,2.21588134765625,3.276292090959032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.00634765625,0.0,361.3140869140625,1895.4371337890625,0.0,1726.086669921875,0.5582826733589172,1.0,0.0,3.0,1.0,0.0
12324000,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.439453125,0.9032971262931824,0.3815738558769226,0.3446080982685089,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.98819237947464,0.4939103722572326,0.468297928571701,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393920898437,0.9709842801094056,0.4653585255146026,0.3260641098022461,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394226074219,0.9382620453834534,0.4223619997501373,0.4010683298110962,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4395751953125,0.8141918778419495,0.2767967581748962,1.2530465126037598,286.4393615722656,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,296.1318359375,286.43878173828125,1.0,0.6096354722976685,1.0,1.0,0.0,1.0,-3.354170799255371,3.354161739349365,9.04687840375118e-06,2.591270923614502,0.8122484683990479,0.8122484683990479,0.0,138.9649658203125,143.0,23488.568359375,-0.0,2953.81787109375,1.0,283.1499938964844,285.685791015625,290.76043701171875,292.3099365234375,293.1499938964844,293.1499938964844,283.1499938964844,17291.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143866419792175,1.0,0.0,0.0,2.215871810913086,2.21588134765625,3.276292090959032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.00634765625,0.0,361.3140869140625,1895.4371337890625,0.0,1726.086669921875,0.5582826733589172,1.0,0.0,3.0,1.0,0.0
12324060,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.8968392014503479,0.380648523569107,0.3438805043697357,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.9826802611351012,0.4932256639003753,0.4677614867687225,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.9647350311279296,0.4648827612400055,0.3258119225502014,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.9312830567359924,0.4220226407051086,0.4008549749851227,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8090298175811768,0.276471883058548,1.2520854473114014,286.4234313964844,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,296.1307067871094,286.4228210449219,1.0,0.6104903221130371,1.0,1.0,0.0,1.0,-3.3509349822998047,3.350925922393799,9.029542525240686e-06,2.588813304901123,0.819058895111084,0.819058895111084,0.0,141.2875213623047,146.0,23588.6640625,-0.0,2960.074462890625,1.0,283.1499938964844,285.66583251953125,290.80908203125,292.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17288.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148985266685486,1.0,0.0,0.0,2.242922067642212,2.242931842803955,3.356771571816353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.79248046875,0.0,372.7406921386719,1895.4371337890625,0.0,1730.2542724609375,0.5642116665840149,1.0,0.0,3.0,1.0,0.0
12324120,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234924316406,0.8968392014503479,0.380648523569107,0.3438805043697357,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.9826802611351012,0.4932256639003753,0.4677614867687225,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234313964844,0.9647350311279296,0.4648827612400055,0.3258119225502014,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4234619140625,0.9312830567359924,0.4220226407051086,0.4008549749851227,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4236145019531,0.8090298175811768,0.276471883058548,1.2520854473114014,286.4234313964844,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,296.1307067871094,286.4228210449219,1.0,0.6104903221130371,1.0,1.0,0.0,1.0,-3.3509349822998047,3.350925922393799,9.029542525240686e-06,2.588813304901123,0.819058895111084,0.819058895111084,0.0,141.2875213623047,146.0,23588.6640625,-0.0,2960.074462890625,1.0,283.1499938964844,285.66583251953125,290.80908203125,292.3650207519531,293.1499938964844,293.1499938964844,283.1499938964844,17288.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148985266685486,1.0,0.0,0.0,2.242922067642212,2.242931842803955,3.356771571816353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.79248046875,0.0,372.7406921386719,1895.4371337890625,0.0,1730.2542724609375,0.5642116665840149,1.0,0.0,3.0,1.0,0.0
12324180,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40777587890625,0.8899032473564148,0.3797024190425873,0.3431457877159118,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.976341724395752,0.4925112426280975,0.4672094285488128,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.9576517939567566,0.4643800854682922,0.3255501389503479,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.9236813187599182,0.4216547906398773,0.400627076625824,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.8032233119010925,0.2761268615722656,1.2510906457901,286.40771484375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,296.1295166015625,286.4071044921875,1.0,0.611506462097168,1.0,1.0,0.0,1.0,-3.347602367401123,3.347593307495117,9.011710972117726e-06,2.586284637451172,0.825992226600647,0.825992226600647,0.0,143.938720703125,149.0,23687.0703125,-0.0,2967.984619140625,1.0,283.1499938964844,285.6461181640625,290.8582458496094,292.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17285.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153952121734619,1.0,0.0,0.0,2.270021915435791,2.270031690597534,3.438376552367117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.64208984375,0.0,384.4468994140625,1895.4371337890625,0.0,1734.302490234375,0.5701640844345093,1.0,0.0,3.0,1.0,0.0
12324240,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40777587890625,0.8899032473564148,0.3797024190425873,0.3431457877159118,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.976341724395752,0.4925112426280975,0.4672094285488128,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40771484375,0.9576517939567566,0.4643800854682922,0.3255501389503479,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4077453613281,0.9236813187599182,0.4216547906398773,0.400627076625824,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40789794921875,0.8032233119010925,0.2761268615722656,1.2510906457901,286.40771484375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,296.1295166015625,286.4071044921875,1.0,0.611506462097168,1.0,1.0,0.0,1.0,-3.347602367401123,3.347593307495117,9.011710972117726e-06,2.586284637451172,0.825992226600647,0.825992226600647,0.0,143.938720703125,149.0,23687.0703125,-0.0,2967.984619140625,1.0,283.1499938964844,285.6461181640625,290.8582458496094,292.42059326171875,293.1499938964844,293.1499938964844,283.1499938964844,17285.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153952121734619,1.0,0.0,0.0,2.270021915435791,2.270031690597534,3.438376552367117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4438.64208984375,0.0,384.4468994140625,1895.4371337890625,0.0,1734.302490234375,0.5701640844345093,1.0,0.0,3.0,1.0,0.0
12324300,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999938964844,0.886389970779419,0.3792226612567901,0.3427749872207641,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.972966969013214,0.4921436607837677,0.4669264256954193,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.9539297223091124,0.4641193747520447,0.3254148066043854,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39996337890625,0.91983163356781,0.4214610755443573,0.4005066156387329,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.400146484375,0.8002361059188843,0.2759481370449066,1.2505778074264526,286.3999328613281,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,296.12890625,286.3993530273437,1.0,0.6120480895042419,1.0,1.0,0.0,1.0,-3.3458917140960693,3.3458826541900635,9.002565093396697e-06,2.584986925125122,0.8295068740844727,0.8295068740844727,0.0,145.338623046875,149.0,23735.587890625,-0.0,2972.260986328125,1.0,283.1499938964844,285.6363830566406,290.8830261230469,292.4485168457031,293.1499938964844,293.1499938964844,283.1499938964844,17284.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156342267990112,1.0,0.0,0.0,2.2835826873779297,2.283592700958252,3.4795800729625626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.58251953125,0.0,390.4028930664063,1895.4371337890625,0.0,1736.251953125,0.5731479525566101,1.0,0.0,3.0,1.0,0.0
12324360,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3923034667969,0.8828938603401184,0.3787389397621155,0.3424017131328583,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.9694986343383788,0.4917696118354797,0.4666385352611542,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922424316406,0.9501417875289916,0.4638528525829315,0.3252762854099273,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39227294921875,0.9160254001617432,0.4212612807750702,0.4003816246986389,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3924255371094,0.7972514033317566,0.2757658958435058,1.2500544786453247,286.3922119140625,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,296.1282958984375,286.3916320800781,1.0,0.612602174282074,1.0,1.0,0.0,1.0,-3.34415054321289,3.3441414833068848,8.99326096259756e-06,2.5836660861968994,0.8330538868904114,0.8330538868904114,0.0,146.769775390625,152.0,23783.626953125,-0.0,2976.64453125,1.0,283.1499938964844,285.6266784667969,290.9079284667969,292.4765319824219,293.1499938964844,293.1499938964844,283.1499938964844,17283.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158663868904114,1.0,0.0,0.0,2.2971465587615967,2.297156572341919,3.521038820508693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.525390625,0.0,396.4265747070313,1895.4371337890625,0.0,1738.146484375,0.5761358737945557,1.0,0.0,3.0,1.0,0.0
12324420,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.8760329484939575,0.3777611851692199,0.3416480123996734,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.9623725414276124,0.4910038709640503,0.4660483300685882,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.9424841403961182,0.463303655385971,0.324989765882492,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37701416015625,0.9087083339691162,0.4208451509475708,0.4001183211803436,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771667480469,0.7913622260093689,0.2753927111625671,1.2489784955978394,286.376953125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,296.1270751953125,286.3764038085937,1.0,0.6137309074401855,1.0,1.0,0.0,1.0,-3.3405792713165283,3.3405704498291016,8.97419340617489e-06,2.5809569358825684,0.8402429223060608,0.8402429223060608,0.0,149.6926727294922,155.0,23878.259765625,-0.0,2985.548828125,1.0,283.1499938964844,285.60748291015625,290.9579162597656,292.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17281.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163109183311462,1.0,0.0,0.0,2.324265480041504,2.3242757320404053,3.604664584599959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.40087890625,0.0,408.6708984375,1895.4371337890625,0.0,1741.7760009765625,0.5821197628974915,1.0,0.0,3.0,1.0,0.0
12324480,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770446777344,0.8760329484939575,0.3777611851692199,0.3416480123996734,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.9623725414276124,0.4910038709640503,0.4660483300685882,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769836425781,0.9424841403961182,0.463303655385971,0.324989765882492,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.37701416015625,0.9087083339691162,0.4208451509475708,0.4001183211803436,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3771667480469,0.7913622260093689,0.2753927111625671,1.2489784955978394,286.376953125,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,296.1270751953125,286.3764038085937,1.0,0.6137309074401855,1.0,1.0,0.0,1.0,-3.3405792713165283,3.3405704498291016,8.97419340617489e-06,2.5809569358825684,0.8402429223060608,0.8402429223060608,0.0,149.6926727294922,155.0,23878.259765625,-0.0,2985.548828125,1.0,283.1499938964844,285.60748291015625,290.9579162597656,292.53277587890625,293.1499938964844,293.1499938964844,283.1499938964844,17281.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163109183311462,1.0,0.0,0.0,2.324265480041504,2.3242757320404053,3.604664584599959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.40087890625,0.0,408.6708984375,1895.4371337890625,0.0,1741.7760009765625,0.5821197628974915,1.0,0.0,3.0,1.0,0.0
12324540,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.8694134950637817,0.3767707049846649,0.340884655714035,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9550981521606444,0.4902150928974151,0.4654383957386017,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.9348525404930116,0.4627332687377929,0.3246900141239166,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.901986837387085,0.4204076826572418,0.399836778640747,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.785642683506012,0.275009423494339,1.2478654384613037,286.3619689941406,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,296.1259155273437,286.3614196777344,1.0,0.6148709654808044,1.0,1.0,0.0,1.0,-3.33689022064209,3.336881399154663,8.95451466931263e-06,2.5781569480896,0.8475655317306519,0.8475655317306519,0.0,152.66592407226562,158.0,23970.93359375,-0.0,2994.461669921875,1.0,283.1499938964844,285.58856201171875,291.00811767578125,292.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17281.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167325615882874,1.0,0.0,0.0,2.351351022720337,2.3513615131378174,3.689166874210059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.234375,0.0,421.169921875,1895.4371337890625,0.0,1745.221923828125,0.5881090760231018,1.0,0.0,3.0,1.0,0.0
12324600,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.8694134950637817,0.3767707049846649,0.340884655714035,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.9550981521606444,0.4902150928974151,0.4654383957386017,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36199951171875,0.9348525404930116,0.4627332687377929,0.3246900141239166,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620300292969,0.901986837387085,0.4204076826572418,0.399836778640747,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3621826171875,0.785642683506012,0.275009423494339,1.2478654384613037,286.3619689941406,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,296.1259155273437,286.3614196777344,1.0,0.6148709654808044,1.0,1.0,0.0,1.0,-3.33689022064209,3.336881399154663,8.95451466931263e-06,2.5781569480896,0.8475655317306519,0.8475655317306519,0.0,152.66592407226562,158.0,23970.93359375,-0.0,2994.461669921875,1.0,283.1499938964844,285.58856201171875,291.00811767578125,292.5891418457031,293.1499938964844,293.1499938964844,283.1499938964844,17281.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167325615882874,1.0,0.0,0.0,2.351351022720337,2.3513615131378174,3.689166874210059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.234375,0.0,421.169921875,1895.4371337890625,0.0,1745.221923828125,0.5881090760231018,1.0,0.0,3.0,1.0,0.0
12324660,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.8630778789520264,0.3757689595222473,0.3401120901107788,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9477813839912416,0.4894048273563385,0.4648092687129974,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.927384316921234,0.4621427059173584,0.3243770599365234,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8956823945045471,0.4199503064155578,0.3995375335216522,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.7801370024681091,0.2746179401874542,1.2467195987701416,286.3472595214844,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,296.1247863769531,286.3467102050781,1.0,0.6160105466842651,1.0,1.0,0.0,1.0,-3.333090543746948,3.333081722259521,8.934262950788252e-06,2.5752713680267334,0.8550233244895935,0.8550233244895935,0.0,155.66510009765625,161.0,24061.619140625,-0.0,3003.25927734375,1.0,283.1499938964844,285.5699157714844,291.05841064453125,292.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17281.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171366810798645,1.0,0.0,0.0,2.3783695697784424,2.378380298614502,3.774435981540593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9814453125,0.0,433.9107360839844,1895.4371337890625,0.0,1748.52734375,0.5940960049629211,1.0,0.0,3.0,1.0,0.0
