time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324720,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34735107421875,0.8630778789520264,0.3757689595222473,0.3401120901107788,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.9477813839912416,0.4894048273563385,0.4648092687129974,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.927384316921234,0.4621427059173584,0.3243770599365234,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472900390625,0.8956823945045471,0.4199503064155578,0.3995375335216522,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3474426269531,0.7801370024681091,0.2746179401874542,1.2467195987701416,286.3472595214844,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,296.1247863769531,286.3467102050781,1.0,0.6160105466842651,1.0,1.0,0.0,1.0,-3.333090543746948,3.333081722259521,8.934262950788252e-06,2.5752713680267334,0.8550233244895935,0.8550233244895935,0.0,155.66510009765625,161.0,24061.619140625,-0.0,3003.25927734375,1.0,283.1499938964844,285.5699157714844,291.05841064453125,292.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,17281.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171366810798645,1.0,0.0,0.0,2.3783695697784424,2.378380298614502,3.774435981540593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.9814453125,0.0,433.9107360839844,1895.4371337890625,0.0,1748.52734375,0.5940960049629211,1.0,0.0,3.0,1.0,0.0
12324780,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.857036292552948,0.3747575879096985,0.3393307626247406,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.940507173538208,0.488574355840683,0.4641610980033874,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9201909899711608,0.4615327417850494,0.3240506947040558,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.889610767364502,0.4194742441177368,0.399220734834671,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748619914054871,0.2742199599742889,1.2455449104309082,286.3337097167969,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,296.1236877441406,286.3335876464844,1.0,0.6171436309814453,1.0,1.0,0.0,1.0,-3.329185485839844,3.329176425933838,8.913466444937512e-06,2.572303056716919,0.8626346588134766,0.8626346588134766,0.0,158.67735290527344,164.0,24160.361328125,-0.0,3011.87890625,1.0,283.1499938964844,285.5517883300781,291.10858154296875,292.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17282.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175279855728149,1.0,0.0,0.0,2.40529203414917,2.405302762985229,3.860370725305984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.68603515625,0.0,446.87939453125,1895.4371337890625,0.0,1751.730224609375,0.6000733375549316,1.0,0.0,3.0,1.0,0.0
12324840,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.333740234375,0.857036292552948,0.3747575879096985,0.3393307626247406,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.940507173538208,0.488574355840683,0.4641610980033874,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9201909899711608,0.4615327417850494,0.3240506947040558,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.889610767364502,0.4194742441177368,0.399220734834671,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748619914054871,0.2742199599742889,1.2455449104309082,286.3337097167969,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,296.1236877441406,286.3335876464844,1.0,0.6171436309814453,1.0,1.0,0.0,1.0,-3.329185485839844,3.329176425933838,8.913466444937512e-06,2.572303056716919,0.8626346588134766,0.8626346588134766,0.0,158.67735290527344,164.0,24160.361328125,-0.0,3011.87890625,1.0,283.1499938964844,285.5517883300781,291.10858154296875,292.7016906738281,293.1499938964844,293.1499938964844,283.1499938964844,17282.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175279855728149,1.0,0.0,0.0,2.40529203414917,2.405302762985229,3.860370725305984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4527.68603515625,0.0,446.87939453125,1895.4371337890625,0.0,1751.730224609375,0.6000733375549316,1.0,0.0,3.0,1.0,0.0
12324900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.8541513681411743,0.3742713928222656,0.3389455080032348,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.936942219734192,0.4881722033023834,0.4638380408287048,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.916761577129364,0.4612427949905395,0.3238889276981354,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343505859375,0.8866918087005615,0.4192472100257873,0.3990628123283386,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3343200683594,0.7723357081413269,0.2740309834480285,1.2449692487716677,286.3343505859375,285.7560119628906,293.5,288.1316223144531,293.4996643066406,296.123291015625,286.3344116210937,1.0,0.617710292339325,1.0,1.0,0.0,1.0,-3.327256441116333,3.3272476196289062,8.903193702280987e-06,2.5708327293396,0.8666203022003174,0.8666203022003174,0.0,160.17599487304688,164.0,24240.806640625,-0.0,3016.189697265625,1.0,283.1499938964844,285.5458984375,291.13385009765625,292.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,17280.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177607417106628,1.0,0.0,0.0,2.418797492980957,2.4188082218170166,3.903843150965258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.17236328125,0.0,453.4714660644531,1895.4371337890625,0.0,1753.6368408203125,0.6030725240707397,1.0,0.0,3.0,1.0,0.0
12324960,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.8514077067375183,0.373813271522522,0.3385832011699676,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.933501958847046,0.487793356180191,0.4635340273380279,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.9135212898254396,0.4609780013561249,0.3237426877021789,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.8839043378829956,0.4190406203269958,0.398921251296997,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3354187011719,0.7699296474456787,0.2738592028617859,1.244456171989441,286.33544921875,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,296.12310791015625,286.33551025390625,1.0,0.6182864308357239,1.0,1.0,0.0,1.0,-3.3254919052124023,3.3254828453063965,8.893798622011673e-06,2.5694875717163086,0.8707051277160645,0.8707051277160645,0.0,161.6504364013672,167.0,24322.671875,-0.0,3020.71533203125,1.0,283.1499938964844,285.5405578613281,291.1597900390625,292.7614440917969,293.1499938964844,293.1499938964844,283.1499938964844,17276.216796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181387543678284,1.0,0.0,0.0,2.43239688873291,2.432407855987549,3.947864684050728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.138671875,0.0,460.1711120605469,1895.4371337890625,0.0,1756.734619140625,0.6060919761657715,1.0,0.0,3.0,1.0,0.0
12325020,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8462356925010681,0.3729418516159057,0.3379074037075043,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.9269165396690368,0.4870741367340088,0.4629691243171692,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.9075244069099426,0.4604874849319458,0.3234836459159851,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8786248564720154,0.4186622202396393,0.3986765146255493,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.765394389629364,0.2735511660575866,1.243600845336914,286.33770751953125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,296.12310791015625,286.3377685546875,1.0,0.6194739937782288,1.0,1.0,0.0,1.0,-3.3223648071289062,3.3223559856414795,8.877182153810281e-06,2.567110776901245,0.8791449069976807,0.8791449069976807,0.0,164.56593322753906,170.0,24488.26171875,-0.0,3030.4384765625,1.0,283.1499938964844,285.52996826171875,291.2119445800781,292.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17267.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193352580070496,1.0,0.0,0.0,2.459818124771118,2.459829092025757,4.037377436816314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.25048828125,0.0,473.8901977539063,1895.4371337890625,0.0,1766.5555419921875,0.6121869087219238,1.0,0.0,3.0,1.0,0.0
12325080,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8462356925010681,0.3729418516159057,0.3379074037075043,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.9269165396690368,0.4870741367340088,0.4629691243171692,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.9075244069099426,0.4604874849319458,0.3234836459159851,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.8786248564720154,0.4186622202396393,0.3986765146255493,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376770019531,0.765394389629364,0.2735511660575866,1.243600845336914,286.33770751953125,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,296.12310791015625,286.3377685546875,1.0,0.6194739937782288,1.0,1.0,0.0,1.0,-3.3223648071289062,3.3223559856414795,8.877182153810281e-06,2.567110776901245,0.8791449069976807,0.8791449069976807,0.0,164.56593322753906,170.0,24488.26171875,-0.0,3030.4384765625,1.0,283.1499938964844,285.52996826171875,291.2119445800781,292.8240051269531,293.1499938964844,293.1499938964844,283.1499938964844,17267.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193352580070496,1.0,0.0,0.0,2.459818124771118,2.459829092025757,4.037377436816314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.25048828125,0.0,473.8901977539063,1895.4371337890625,0.0,1766.5555419921875,0.6121869087219238,1.0,0.0,3.0,1.0,0.0
12325140,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8413484692573547,0.3721014559268951,0.3372659385204315,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9206319451332092,0.4863793551921844,0.4624336659908294,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9020838737487792,0.4600191712379455,0.3232453763484955,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8736145496368408,0.4183065295219421,0.3984588086605072,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.7611188888549805,0.2732744216918945,1.242903709411621,286.33990478515625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,296.12335205078125,286.3399658203125,1.0,0.6207038760185242,1.0,1.0,0.0,1.0,-3.3195624351501465,3.31955361366272,8.862317372404505e-06,2.564985513687134,0.8879451751708984,0.8879451751708984,0.0,167.4817352294922,173.0,24655.107421875,-0.0,3040.85205078125,1.0,283.1499938964844,285.5195007324219,291.2628173828125,292.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17258.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209405899047852,1.0,0.0,0.0,2.4875171184539795,2.4875283241271973,4.12881576039581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.12255859375,0.0,488.0425415039063,1895.4371337890625,0.0,1779.7674560546875,0.618354082107544,1.0,0.0,3.0,1.0,0.0
12325200,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.8413484692573547,0.3721014559268951,0.3372659385204315,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9206319451332092,0.4863793551921844,0.4624336659908294,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.9020838737487792,0.4600191712379455,0.3232453763484955,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33990478515625,0.8736145496368408,0.4183065295219421,0.3984588086605072,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398742675781,0.7611188888549805,0.2732744216918945,1.242903709411621,286.33990478515625,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,296.12335205078125,286.3399658203125,1.0,0.6207038760185242,1.0,1.0,0.0,1.0,-3.3195624351501465,3.31955361366272,8.862317372404505e-06,2.564985513687134,0.8879451751708984,0.8879451751708984,0.0,167.4817352294922,173.0,24655.107421875,-0.0,3040.85205078125,1.0,283.1499938964844,285.5195007324219,291.2628173828125,292.8858337402344,293.1499938964844,293.1499938964844,283.1499938964844,17258.828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209405899047852,1.0,0.0,0.0,2.4875171184539795,2.4875283241271973,4.12881576039581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.12255859375,0.0,488.0425415039063,1895.4371337890625,0.0,1779.7674560546875,0.618354082107544,1.0,0.0,3.0,1.0,0.0
12325260,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8366672396659851,0.3712737560272217,0.3366394937038421,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.9146358370780944,0.4856914579868316,0.4619084596633911,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8969506025314331,0.4595542848110199,0.3230123817920685,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8688070178031921,0.4179574847221374,0.3982509076595306,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.7570413947105408,0.2730162739753723,1.2423040866851809,286.3419494628906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,296.123779296875,286.3420104980469,1.0,0.6219651699066162,1.0,1.0,0.0,1.0,-3.3169262409210205,3.3169174194335938,8.848345714795869e-06,2.5629868507385254,0.8971019387245178,0.8971019387245178,0.0,170.41722106933594,176.0,24822.0078125,-0.0,3051.720458984375,1.0,283.1499938964844,285.5090637207031,291.3118896484375,292.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17251.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227311134338379,1.0,0.0,0.0,2.515434980392456,2.515446424484253,4.222013103571953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.55615234375,0.0,502.6152038574219,1895.4371337890625,0.0,1794.5506591796875,0.6245816946029663,1.0,0.0,3.0,1.0,0.0
12325320,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8366672396659851,0.3712737560272217,0.3366394937038421,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.9146358370780944,0.4856914579868316,0.4619084596633911,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419494628906,0.8969506025314331,0.4595542848110199,0.3230123817920685,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.8688070178031921,0.4179574847221374,0.3982509076595306,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3419189453125,0.7570413947105408,0.2730162739753723,1.2423040866851809,286.3419494628906,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,296.123779296875,286.3420104980469,1.0,0.6219651699066162,1.0,1.0,0.0,1.0,-3.3169262409210205,3.3169174194335938,8.848345714795869e-06,2.5629868507385254,0.8971019387245178,0.8971019387245178,0.0,170.41722106933594,176.0,24822.0078125,-0.0,3051.720458984375,1.0,283.1499938964844,285.5090637207031,291.3118896484375,292.9459228515625,293.1499938964844,293.1499938964844,283.1499938964844,17251.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227311134338379,1.0,0.0,0.0,2.515434980392456,2.515446424484253,4.222013103571953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.55615234375,0.0,502.6152038574219,1895.4371337890625,0.0,1794.5506591796875,0.6245816946029663,1.0,0.0,3.0,1.0,0.0
12325380,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8321549296379089,0.3704507946968078,0.3360193371772766,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9089719653129578,0.4850021004676819,0.4613841474056244,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.891970157623291,0.4590840637683868,0.3227774798870086,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8641801476478577,0.4176070988178253,0.3980439901351928,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7531375885009766,0.2727694511413574,1.2417654991149902,286.34375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,296.1242370605469,286.34381103515625,1.0,0.6232473254203796,1.0,1.0,0.0,1.0,-3.31437087059021,3.314361810684204,8.834806976665277e-06,2.561047315597534,0.9066125750541688,0.9066125750541688,0.0,173.3738250732422,179.0,24988.052734375,-0.0,3062.86669921875,1.0,283.1499938964844,285.4986572265625,291.3593139648437,293.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17247.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245689630508423,1.0,0.0,0.0,2.543489694595337,2.543501138687134,4.316713955176965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.55078125,0.0,517.5781860351562,1895.4371337890625,0.0,1809.7763671875,0.6338518857955933,1.0,0.0,3.0,1.0,0.0
12325440,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8321549296379089,0.3704507946968078,0.3360193371772766,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.9089719653129578,0.4850021004676819,0.4613841474056244,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.891970157623291,0.4590840637683868,0.3227774798870086,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.8641801476478577,0.4176070988178253,0.3980439901351928,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34375,0.7531375885009766,0.2727694511413574,1.2417654991149902,286.34375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,296.1242370605469,286.34381103515625,1.0,0.6232473254203796,1.0,1.0,0.0,1.0,-3.31437087059021,3.314361810684204,8.834806976665277e-06,2.561047315597534,0.9066125750541688,0.9066125750541688,0.0,173.3738250732422,179.0,24988.052734375,-0.0,3062.86669921875,1.0,283.1499938964844,285.4986572265625,291.3593139648437,293.0042724609375,293.1499938964844,293.1499938964844,283.1499938964844,17247.125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7245689630508423,1.0,0.0,0.0,2.543489694595337,2.543501138687134,4.316713955176965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.55078125,0.0,517.5781860351562,1895.4371337890625,0.0,1809.7763671875,0.6338518857955933,1.0,0.0,3.0,1.0,0.0
12325500,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.33477783203125,0.82993483543396,0.3700146973133087,0.3357029557228088,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.9062623977661132,0.4846333563327789,0.4611141383647918,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8895147442817688,0.4588212966918945,0.322652667760849,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3347473144531,0.8619123697280884,0.4174107611179352,0.3979336321353912,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7512305378913879,0.2726356983184814,1.241493821144104,286.334716796875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,296.1243591308594,286.334228515625,1.0,0.62389075756073,1.0,1.0,0.0,1.0,-3.313056468963623,3.3130476474761963,8.827853889670223e-06,2.560051918029785,0.9113311767578124,0.9113311767578124,0.0,174.86773681640625,179.0,25130.28125,-0.0,3068.440673828125,1.0,283.1499938964844,285.48052978515625,291.38397216796875,293.03729248046875,293.1499938964844,293.1499938964844,283.1499938964844,17548.55078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256940603256226,1.0,0.0,0.0,2.579528331756592,2.579540252685547,4.439907854703052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4650.25927734375,0.0,538.8833618164062,1895.4371337890625,0.0,1819.1229248046875,0.6398164629936218,1.0,0.0,3.0,1.0,0.0
12325560,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294982910156,0.8276804685592651,0.3695508241653442,0.3353587687015533,297.0956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.9035879373550416,0.4842367470264435,0.4608162939548492,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8870225548744202,0.4585278630256653,0.322504848241806,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294677734375,0.8596202731132507,0.4171894192695617,0.3977988362312317,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295593261719,0.7493055462837219,0.2724860608577728,1.2411540746688845,286.3294372558594,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,296.1242980957031,286.3291015625,1.0,0.6245236396789551,1.0,1.0,0.0,1.0,-3.3115363121032715,3.3115274906158447,8.819804861559533e-06,2.558896541595459,0.916134774684906,0.916134774684906,0.0,176.39344787597656,182.0,25235.9140625,-0.0,3073.7392578125,1.0,283.1499938964844,285.4680480957031,291.4080810546875,293.0682678222656,293.1499938964844,293.1499938964844,283.1499938964844,17693.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269464731216431,1.0,0.0,0.0,2.6039726734161377,2.603984832763672,4.5244541979627684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.87548828125,0.0,553.3399658203125,1895.4371337890625,0.0,1829.54931640625,0.648478627204895,1.0,0.0,3.0,1.0,0.0
12325620,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067932128906,0.8231164216995239,0.3685328960418701,0.3345995545387268,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8983269929885864,0.4833502769470215,0.460143893957138,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8819970488548279,0.457840085029602,0.3221472799777984,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8550233244895935,0.4166624844074249,0.3974602222442627,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7454471588134766,0.2721300721168518,1.2402639389038086,286.30670166015625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,296.1236267089844,286.3061218261719,1.0,0.625744104385376,1.0,1.0,0.0,1.0,-3.307908058166504,3.307899236679077,8.800577234069351e-06,2.5561273097991943,0.9256235957145692,0.9256235957145692,0.0,179.505859375,185.0,25510.05078125,-0.0,3083.3759765625,1.0,283.1499938964844,285.4276733398437,291.45623779296875,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18361.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300230264663696,1.0,0.0,0.0,2.679684638977051,2.6796975135803223,4.791381229551916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2197265625,0.0,600.958251953125,1895.4371337890625,0.0,1855.2613525390625,0.66678786277771,1.0,0.0,3.0,1.0,0.0
12325680,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067932128906,0.8231164216995239,0.3685328960418701,0.3345995545387268,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8983269929885864,0.4833502769470215,0.460143893957138,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067321777344,0.8819970488548279,0.457840085029602,0.3221472799777984,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8550233244895935,0.4166624844074249,0.3974602222442627,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3069152832031,0.7454471588134766,0.2721300721168518,1.2402639389038086,286.30670166015625,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,296.1236267089844,286.3061218261719,1.0,0.625744104385376,1.0,1.0,0.0,1.0,-3.307908058166504,3.307899236679077,8.800577234069351e-06,2.5561273097991943,0.9256235957145692,0.9256235957145692,0.0,179.505859375,185.0,25510.05078125,-0.0,3083.3759765625,1.0,283.1499938964844,285.4276733398437,291.45623779296875,293.1337585449219,293.1499938964844,293.1499938964844,283.1499938964844,18361.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300230264663696,1.0,0.0,0.0,2.679684638977051,2.6796975135803223,4.791381229551916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.2197265625,0.0,600.958251953125,1895.4371337890625,0.0,1855.2613525390625,0.66678786277771,1.0,0.0,3.0,1.0,0.0
12325740,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.818494439125061,0.3674172461032867,0.3337486684322357,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8930546045303345,0.4823549389839172,0.4593666195869446,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8769691586494446,0.4570365846157074,0.3217067122459411,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.850452184677124,0.4160354435443878,0.3970258831977844,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817687988281,0.7416067123413086,0.2717033326625824,1.239060640335083,286.2815856933594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,296.12237548828125,286.28106689453125,1.0,0.626883327960968,1.0,1.0,0.0,1.0,-3.3034517765045166,3.30344295501709,8.77694310474908e-06,2.5527076721191406,0.9350795745849608,0.9350795745849608,0.0,182.66783142089844,188.0,25830.1015625,-0.0,3091.454345703125,1.0,283.1499938964844,285.3846435546875,291.502197265625,293.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,19180.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336142063140869,1.0,0.0,0.0,2.7650835514068604,2.76509690284729,5.101640567772847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.88525390625,0.0,658.1673583984375,1895.4371337890625,0.0,1885.44921875,0.687433660030365,1.0,0.0,3.0,1.0,0.0
12325800,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816467285156,0.818494439125061,0.3674172461032867,0.3337486684322357,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8930546045303345,0.4823549389839172,0.4593666195869446,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8769691586494446,0.4570365846157074,0.3217067122459411,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.850452184677124,0.4160354435443878,0.3970258831977844,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2817687988281,0.7416067123413086,0.2717033326625824,1.239060640335083,286.2815856933594,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,296.12237548828125,286.28106689453125,1.0,0.626883327960968,1.0,1.0,0.0,1.0,-3.3034517765045166,3.30344295501709,8.77694310474908e-06,2.5527076721191406,0.9350795745849608,0.9350795745849608,0.0,182.66783142089844,188.0,25830.1015625,-0.0,3091.454345703125,1.0,283.1499938964844,285.3846435546875,291.502197265625,293.1986389160156,293.1499938964844,293.1499938964844,283.1499938964844,19180.640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7336142063140869,1.0,0.0,0.0,2.7650835514068604,2.76509690284729,5.101640567772847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4717.88525390625,0.0,658.1673583984375,1895.4371337890625,0.0,1885.44921875,0.687433660030365,1.0,0.0,3.0,1.0,0.0
12325860,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8139064311981201,0.3662647604942322,0.332852840423584,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8879133462905884,0.4813049733638763,0.4585263729095459,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8720850348472595,0.4561761021614074,0.3212174773216247,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8460310697555542,0.4153560400009155,0.396531879901886,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7378840446472168,0.2712394595146179,1.237654209136963,286.25848388671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,296.12091064453125,286.25787353515625,1.0,0.6279497742652893,1.0,1.0,0.0,1.0,-3.298490762710572,3.2984819412231445,8.75062687555328e-06,2.548884153366089,0.944582223892212,0.944582223892212,0.0,185.8121490478516,191.0,26197.359375,-0.0,3098.30224609375,1.0,283.1499938964844,285.3440856933594,291.5474853515625,293.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,20100.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378831505775452,1.0,0.0,0.0,2.856474161148072,2.8564884662628174,5.444449016067665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.35595703125,0.0,723.4511108398438,1895.4371337890625,0.0,1921.573486328125,0.7095159292221069,1.0,0.0,3.0,1.0,0.0
12325920,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585754394531,0.8139064311981201,0.3662647604942322,0.332852840423584,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8879133462905884,0.4813049733638763,0.4585263729095459,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.8720850348472595,0.4561761021614074,0.3212174773216247,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8460310697555542,0.4153560400009155,0.396531879901886,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586975097656,0.7378840446472168,0.2712394595146179,1.237654209136963,286.25848388671875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,296.12091064453125,286.25787353515625,1.0,0.6279497742652893,1.0,1.0,0.0,1.0,-3.298490762710572,3.2984819412231445,8.75062687555328e-06,2.548884153366089,0.944582223892212,0.944582223892212,0.0,185.8121490478516,191.0,26197.359375,-0.0,3098.30224609375,1.0,283.1499938964844,285.3440856933594,291.5474853515625,293.2662353515625,293.1499938964844,293.1499938964844,283.1499938964844,20100.994140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378831505775452,1.0,0.0,0.0,2.856474161148072,2.8564884662628174,5.444449016067665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.35595703125,0.0,723.4511108398438,1895.4371337890625,0.0,1921.573486328125,0.7095159292221069,1.0,0.0,3.0,1.0,0.0
12325980,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.8093351721763611,0.3650797307491302,0.3319286406040191,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8829341530799866,0.4802074432373047,0.4576416015625,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8673722743988037,0.4552638828754425,0.3206928670406341,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8417773246765137,0.414631575345993,0.3959953784942627,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.734292209148407,0.2707472443580627,1.2361162900924685,286.234130859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,296.119384765625,286.2334899902344,1.0,0.628959596157074,1.0,1.0,0.0,1.0,-3.2931902408599854,3.2931814193725586,8.722528946236707e-06,2.5447897911071777,0.9540819525718688,0.9540819525718688,0.0,188.9296112060547,194.0,26558.431640625,-0.0,3104.22998046875,1.0,283.1499938964844,285.30291748046875,291.5901184082031,293.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,21092.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426943778991699,1.0,0.0,0.0,2.951261281967163,2.9512765407562256,5.811773462482961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8544921875,0.0,795.6780395507812,1895.4371337890625,0.0,1962.5880126953125,0.7324091196060181,1.0,0.0,3.0,1.0,0.0
12326040,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2342224121094,0.8093351721763611,0.3650797307491302,0.3319286406040191,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8829341530799866,0.4802074432373047,0.4576416015625,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341613769531,0.8673722743988037,0.4552638828754425,0.3206928670406341,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8417773246765137,0.414631575345993,0.3959953784942627,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.734292209148407,0.2707472443580627,1.2361162900924685,286.234130859375,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,296.119384765625,286.2334899902344,1.0,0.628959596157074,1.0,1.0,0.0,1.0,-3.2931902408599854,3.2931814193725586,8.722528946236707e-06,2.5447897911071777,0.9540819525718688,0.9540819525718688,0.0,188.9296112060547,194.0,26558.431640625,-0.0,3104.22998046875,1.0,283.1499938964844,285.30291748046875,291.5901184082031,293.331787109375,293.1499938964844,293.1499938964844,283.1499938964844,21092.021484375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426943778991699,1.0,0.0,0.0,2.951261281967163,2.9512765407562256,5.811773462482961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.8544921875,0.0,795.6780395507812,1895.4371337890625,0.0,1962.5880126953125,0.7324091196060181,1.0,0.0,3.0,1.0,0.0
12326100,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193603515625,0.8070406317710876,0.3644747138023376,0.3314578235149383,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21923828125,0.8805047273635864,0.4796408116817474,0.4571844935417175,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8650783896446228,0.4547879099845886,0.3204185962677002,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21929931640625,0.8397090435028076,0.4142525494098663,0.3957130908966064,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21954345703125,0.7325408458709717,0.2704913318157196,1.2353074550628662,286.21923828125,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,296.1185913085937,286.2183532714844,1.0,0.6294464468955994,1.0,1.0,0.0,1.0,-3.2904326915740967,3.29042387008667,8.707921551831532e-06,2.542656660079956,0.9587971568107604,0.9587971568107604,0.0,190.47927856445312,194.0,26756.642578125,-0.0,3106.89892578125,1.0,283.1499938964844,285.2789611816406,291.6102600097656,293.3641662597656,293.1499938964844,293.1499938964844,283.1499938964844,21723.94921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451907992362976,1.0,0.0,0.0,3.0074353218078613,3.007451057434082,6.035119781699905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4796.1474609375,0.0,840.881591796875,1895.4371337890625,0.0,1983.99169921875,0.7432114481925964,1.0,0.0,3.0,1.0,0.0
12326160,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8047206997871399,0.3638639450073242,0.3309762477874756,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8781018853187561,0.4790645241737366,0.456713318824768,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8628122210502625,0.4543011486530304,0.3201326727867126,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8376659154891968,0.4138643443584442,0.3954178094863891,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.7308067083358765,0.270230233669281,1.2344623804092407,286.2093811035156,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,296.1177978515625,286.2087097167969,1.0,0.6299207210540771,1.0,1.0,0.0,1.0,-3.287571668624878,3.2875630855560303,8.6927720985841e-06,2.540440320968628,0.9635801315307616,0.9635801315307616,0.0,192.02935791015625,197.0,26907.619140625,-0.0,3109.338134765625,1.0,283.1499938964844,285.2621765136719,291.62896728515625,293.3929748535156,293.1499938964844,293.1499938964844,283.1499938964844,22130.822265625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74763423204422,1.0,0.0,0.0,3.0476503372192383,3.047666549682617,6.19760044173745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.8251953125,0.0,873.955322265625,1895.4371337890625,0.0,2005.0194091796875,0.7556806206703186,1.0,0.0,3.0,1.0,0.0
12326220,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8001438975334167,0.362621009349823,0.3299983441829681,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8734120726585388,0.4778808951377868,0.4557453989982605,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8583974838256836,0.4532922804355621,0.3195394277572632,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8336806893348694,0.4130586981773376,0.394802838563919,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7274094223976135,0.2696926593780517,1.232710838317871,286.1847229003906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,296.1162414550781,286.1840515136719,1.0,0.6308403015136719,1.0,1.0,0.0,1.0,-3.281672954559326,3.2816641330718994,8.661558240419254e-06,2.535863876342773,0.9730806946754456,0.9730806946754456,0.0,195.1148834228516,200.0,27241.8046875,-0.0,3113.729248046875,1.0,283.1499938964844,285.2225036621094,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.419921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75244140625,1.0,0.0,0.0,3.14449429512024,3.1445114612579346,6.597736046387581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.23388671875,0.0,957.642333984375,1895.4371337890625,0.0,2046.6097412109373,0.7790550589561462,1.0,0.0,3.0,1.0,0.0
12326280,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.8001438975334167,0.362621009349823,0.3299983441829681,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8734120726585388,0.4778808951377868,0.4557453989982605,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8583974838256836,0.4532922804355621,0.3195394277572632,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8336806893348694,0.4130586981773376,0.394802838563919,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849670410156,0.7274094223976135,0.2696926593780517,1.232710838317871,286.1847229003906,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,296.1162414550781,286.1840515136719,1.0,0.6308403015136719,1.0,1.0,0.0,1.0,-3.281672954559326,3.2816641330718994,8.661558240419254e-06,2.535863876342773,0.9730806946754456,0.9730806946754456,0.0,195.1148834228516,200.0,27241.8046875,-0.0,3113.729248046875,1.0,283.1499938964844,285.2225036621094,291.6644897460937,293.4497985839844,293.1499938964844,293.1499938964844,283.1499938964844,23202.419921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75244140625,1.0,0.0,0.0,3.14449429512024,3.1445114612579346,6.597736046387581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.23388671875,0.0,957.642333984375,1895.4371337890625,0.0,2046.6097412109373,0.7790550589561462,1.0,0.0,3.0,1.0,0.0
12326340,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7956677675247192,0.3613556623458862,0.328999400138855,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8688649535179138,0.4766617715358734,0.4547429978847503,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8541250824928284,0.4522423148155212,0.3189168870449066,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8298087120056152,0.412219375371933,0.3941551446914673,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7240844964981079,0.2691388428211212,1.230881929397583,286.160400390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,296.1147766113281,286.15972900390625,1.0,0.6317247748374939,1.0,1.0,0.0,1.0,-3.2755396366119385,3.275530815124512,8.629138392279856e-06,2.531095266342163,0.9825900197029114,0.9825900197029114,0.0,198.1868896484375,203.0,27558.83984375,-0.0,3117.50927734375,1.0,283.1499938964844,285.18414306640625,291.6972045898437,293.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,24295.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570006251335144,1.0,0.0,0.0,3.240966320037842,3.240984439849853,7.008778766248724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.07421875,0.0,1046.1722412109375,1895.4371337890625,0.0,2086.316650390625,0.8023341298103333,1.0,0.0,3.0,1.0,0.0
12326400,297.0656433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604919433594,0.7956677675247192,0.3613556623458862,0.328999400138855,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8688649535179138,0.4766617715358734,0.4547429978847503,297.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8541250824928284,0.4522423148155212,0.3189168870449066,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1604309082031,0.8298087120056152,0.412219375371933,0.3941551446914673,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1606140136719,0.7240844964981079,0.2691388428211212,1.230881929397583,286.160400390625,285.4460144042969,293.75,288.674560546875,293.7496643066406,296.1147766113281,286.15972900390625,1.0,0.6317247748374939,1.0,1.0,0.0,1.0,-3.2755396366119385,3.275530815124512,8.629138392279856e-06,2.531095266342163,0.9825900197029114,0.9825900197029114,0.0,198.1868896484375,203.0,27558.83984375,-0.0,3117.50927734375,1.0,283.1499938964844,285.18414306640625,291.6972045898437,293.50262451171875,293.1499938964844,293.1499938964844,283.1499938964844,24295.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570006251335144,1.0,0.0,0.0,3.240966320037842,3.240984439849853,7.008778766248724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.07421875,0.0,1046.1722412109375,1895.4371337890625,0.0,2086.316650390625,0.8023341298103333,1.0,0.0,3.0,1.0,0.0
12326460,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.7912979125976562,0.360075980424881,0.3279843926429748,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8644610047340393,0.4754151999950409,0.4537115395069122,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8499919772148132,0.4511595666408539,0.3182690143585205,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8260363340377808,0.4113536179065704,0.3934796750545501,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7208155393600464,0.2685746550559997,1.228995680809021,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,296.1134033203125,286.1377868652344,1.0,0.6325805187225342,1.0,1.0,0.0,1.0,-3.269219160079956,3.2692105770111084,8.595757208240684e-06,2.526167392730713,0.992258608341217,0.992258608341217,0.0,201.2452850341797,191.0,27877.509765625,-0.0,3120.782958984375,1.0,283.1499938964844,285.1484069824219,291.72998046875,293.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,25399.34375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760745644569397,1.0,0.0,0.0,3.3366153240203857,3.336634397506714,7.428575941048621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.93505859375,0.0,1139.156494140625,1895.4371337890625,0.0,2119.115966796875,0.8254082798957825,1.0,0.0,3.0,1.0,0.0
12326520,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383361816406,0.7912979125976562,0.360075980424881,0.3279843926429748,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8644610047340393,0.4754151999950409,0.4537115395069122,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8499919772148132,0.4511595666408539,0.3182690143585205,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.8260363340377808,0.4113536179065704,0.3934796750545501,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.138427734375,0.7208155393600464,0.2685746550559997,1.228995680809021,286.1382751464844,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,296.1134033203125,286.1377868652344,1.0,0.6325805187225342,1.0,1.0,0.0,1.0,-3.269219160079956,3.2692105770111084,8.595757208240684e-06,2.526167392730713,0.992258608341217,0.992258608341217,0.0,201.2452850341797,191.0,27877.509765625,-0.0,3120.782958984375,1.0,283.1499938964844,285.1484069824219,291.72998046875,293.5537414550781,293.1499938964844,293.1499938964844,283.1499938964844,25399.34375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760745644569397,1.0,0.0,0.0,3.3366153240203857,3.336634397506714,7.428575941048621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.93505859375,0.0,1139.156494140625,1895.4371337890625,0.0,2119.115966796875,0.8254082798957825,1.0,0.0,3.0,1.0,0.0
