time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326580,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7937080264091492,0.3588311970233917,0.3267377316951751,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8672930002212524,0.4741799831390381,0.4524179995059967,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.85274738073349,0.4500874280929565,0.317425936460495,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8286780714988708,0.410497635602951,0.3925411105155945,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.7231101393699646,0.2680314779281616,1.2259153127670288,286.1204833984375,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,296.1124572753906,286.1201171875,1.0,0.6291194558143616,1.0,1.0,0.0,1.0,-3.2603213787078857,3.260313034057617,8.548972800781485e-06,2.519268751144409,1.0,1.0,0.0,197.5950622558593,179.0,28209.2265625,-0.0,3081.084228515625,1.0,283.1499938964844,285.11627197265625,291.770751953125,293.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,26536.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634631395339966,1.0,0.0,0.0,3.4309628009796143,3.430983304977417,7.854623049752263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.70556640625,0.0,1236.298828125,1895.4371337890625,0.0,2143.0166015625,0.8481525182723999,1.0,0.0,3.0,1.0,0.0
12326640,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205444335937,0.7937080264091492,0.3588311970233917,0.3267377316951751,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8672930002212524,0.4741799831390381,0.4524179995059967,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.85274738073349,0.4500874280929565,0.317425936460495,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.8286780714988708,0.410497635602951,0.3925411105155945,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12060546875,0.7231101393699646,0.2680314779281616,1.2259153127670288,286.1204833984375,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,296.1124572753906,286.1201171875,1.0,0.6291194558143616,1.0,1.0,0.0,1.0,-3.2603213787078857,3.260313034057617,8.548972800781485e-06,2.519268751144409,1.0,1.0,0.0,197.5950622558593,179.0,28209.2265625,-0.0,3081.084228515625,1.0,283.1499938964844,285.11627197265625,291.770751953125,293.6119384765625,293.1499938964844,293.1499938964844,283.1499938964844,26536.13671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634631395339966,1.0,0.0,0.0,3.4309628009796143,3.430983304977417,7.854623049752263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.70556640625,0.0,1236.298828125,1895.4371337890625,0.0,2143.0166015625,0.8481525182723999,1.0,0.0,3.0,1.0,0.0
12326700,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7966768741607666,0.3582443296909332,0.3260833919048309,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8705988526344299,0.4735858142375946,0.4517270624637604,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559306859970093,0.4495758414268493,0.316972553730011,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.8316632509231567,0.4100923240184784,0.3920267820358276,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11212158203125,0.7256876826286316,0.2677870988845825,1.224178433418274,286.1119689941406,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,296.1123352050781,286.1116027832031,1.0,0.6265611052513123,1.0,1.0,0.0,1.0,-3.2554519176483154,3.255443334579468,8.523357792000752e-06,2.515467882156372,1.0,1.0,0.0,194.1479949951172,179.0,28393.12890625,-0.0,3051.391845703125,1.0,283.1499938964844,285.0998840332031,291.7950134277344,293.6456298828125,293.1499938964844,293.1499938964844,283.1499938964844,27334.994140625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646214365959167,1.0,0.0,0.0,3.482438564300537,3.482459306716919,8.092080747701402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.33251953125,0.0,1292.759521484375,1895.4371337890625,0.0,2153.228515625,0.8579293489456177,1.0,0.0,3.0,1.0,0.0
12326760,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8005087375640869,0.3576884269714355,0.325425386428833,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748512864112854,0.4730153083801269,0.4510255753993988,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600262403488159,0.4490887224674225,0.3165116310119629,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8354747295379639,0.4097093641757965,0.3915014863014221,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.728956401348114,0.2675669491291046,1.2224056720733645,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,296.1124267578125,286.1095886230469,1.0,0.6236293911933899,1.0,1.0,0.0,1.0,-3.2504992485046387,3.25049090385437,8.49732805363601e-06,2.5115950107574463,1.0,1.0,0.0,190.0266571044922,167.0,28557.97265625,-0.0,3017.865966796875,1.0,283.1499938964844,285.0917358398437,291.8211669921875,293.67999267578125,293.1499938964844,293.1499938964844,283.1499938964844,27862.978515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656657695770264,1.0,0.0,0.0,3.5159099102020264,3.515931367874145,8.248382528108777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.6748046875,0.0,1330.3951416015625,1895.4371337890625,0.0,2162.4482421875,0.8689184188842773,1.0,0.0,3.0,1.0,0.0
12326820,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8102917075157166,0.3566631972789764,0.324140191078186,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858599066734314,0.4719448089599609,0.4496374428272247,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.87067049741745,0.4481853246688843,0.3156017363071441,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.84532630443573,0.4090106189250946,0.3904621601104736,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373290657997131,0.2672011256217956,1.218940496444702,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,296.1134033203125,286.10528564453125,1.0,0.6170274615287781,1.0,1.0,0.0,1.0,-3.240773200988769,3.240764856338501,8.4462799350149e-06,2.5039713382720947,1.0,1.0,0.0,180.41134643554688,155.0,28978.697265625,-0.0,2943.895263671875,1.0,283.1499938964844,285.0771484375,291.88189697265625,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680187225341797,1.0,0.0,0.0,3.594305992126465,3.5943284034729004,8.620320386398816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.95556640625,0.0,1421.3880615234375,1895.4371337890625,0.0,2183.2646484375,0.8881195783615112,1.0,0.0,3.0,1.0,0.0
12326880,297.0627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8102917075157166,0.3566631972789764,0.324140191078186,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858599066734314,0.4719448089599609,0.4496374428272247,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.87067049741745,0.4481853246688843,0.3156017363071441,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.84532630443573,0.4090106189250946,0.3904621601104736,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373290657997131,0.2672011256217956,1.218940496444702,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,296.1134033203125,286.10528564453125,1.0,0.6170274615287781,1.0,1.0,0.0,1.0,-3.240773200988769,3.240764856338501,8.4462799350149e-06,2.5039713382720947,1.0,1.0,0.0,180.41134643554688,155.0,28978.697265625,-0.0,2943.895263671875,1.0,283.1499938964844,285.0771484375,291.88189697265625,293.7626647949219,293.1499938964844,293.1499938964844,283.1499938964844,29119.380859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680187225341797,1.0,0.0,0.0,3.594305992126465,3.5943284034729004,8.620320386398816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4987.95556640625,0.0,1421.3880615234375,1895.4371337890625,0.0,2183.2646484375,0.8881195783615112,1.0,0.0,3.0,1.0,0.0
12326940,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.82201087474823,0.3557431101799011,0.3229096233844757,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999197483062744,0.470964252948761,0.4482905864715576,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843880891799927,0.4473700821399688,0.3147216141223907,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580812811851501,0.408397227525711,0.3894599080085754,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481130361557007,0.2669307887554168,1.2156972885131836,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,296.1152038574219,286.1059265136719,1.0,0.6098328232765198,1.0,1.0,0.0,1.0,-3.2315096855163574,3.231501340866089,8.397747478738893e-06,2.496688842773437,1.0,1.0,0.0,169.6833038330078,143.0,29420.115234375,-0.0,2865.181884765625,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770924985408783,1.0,0.0,0.0,3.668025493621826,3.668048858642578,8.977553420663753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59130859375,0.0,1510.65283203125,1895.4371337890625,0.0,2209.056884765625,0.9061938524246216,1.0,0.0,3.0,1.0,0.0
12327000,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.82201087474823,0.3557431101799011,0.3229096233844757,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999197483062744,0.470964252948761,0.4482905864715576,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8843880891799927,0.4473700821399688,0.3147216141223907,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580812811851501,0.408397227525711,0.3894599080085754,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481130361557007,0.2669307887554168,1.2156972885131836,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,296.1152038574219,286.1059265136719,1.0,0.6098328232765198,1.0,1.0,0.0,1.0,-3.2315096855163574,3.231501340866089,8.397747478738893e-06,2.496688842773437,1.0,1.0,0.0,169.6833038330078,143.0,29420.115234375,-0.0,2865.181884765625,1.0,283.1499938964844,285.0669250488281,291.95037841796875,293.8558654785156,293.1499938964844,293.1499938964844,283.1499938964844,30326.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770924985408783,1.0,0.0,0.0,3.668025493621826,3.668048858642578,8.977553420663753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5030.59130859375,0.0,1510.65283203125,1895.4371337890625,0.0,2209.056884765625,0.9061938524246216,1.0,0.0,3.0,1.0,0.0
12327060,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359508514404297,0.3549156188964844,0.3217410147190094,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180395007133484,0.4700658321380615,0.4469979703426361,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901228964328766,0.4466335773468017,0.3138794600963592,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740134239196777,0.4078612625598907,0.3885076344013214,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616395354270935,0.2667474746704101,1.2127361297607422,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,296.11767578125,286.1107177734375,1.0,0.6023246645927429,1.0,1.0,0.0,1.0,-3.2228307723999023,3.222822427749634,8.3523518696893e-06,2.4898440837860107,1.0,1.0,0.0,158.35696411132812,131.0,29883.53515625,-0.0,2784.8193359375,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742717266082764,1.0,0.0,0.0,3.7383100986480713,3.738334178924561,9.324894563178532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0703125,0.0,1599.1663818359375,1895.4371337890625,0.0,2238.864990234375,0.923438847064972,1.0,0.0,3.0,1.0,0.0
12327120,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359508514404297,0.3549156188964844,0.3217410147190094,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9180395007133484,0.4700658321380615,0.4469979703426361,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.901228964328766,0.4466335773468017,0.3138794600963592,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740134239196777,0.4078612625598907,0.3885076344013214,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616395354270935,0.2667474746704101,1.2127361297607422,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,296.11767578125,286.1107177734375,1.0,0.6023246645927429,1.0,1.0,0.0,1.0,-3.2228307723999023,3.222822427749634,8.3523518696893e-06,2.4898440837860107,1.0,1.0,0.0,158.35696411132812,131.0,29883.53515625,-0.0,2784.8193359375,1.0,283.1499938964844,285.0603332519531,292.0239562988281,293.9561462402344,293.1499938964844,293.1499938964844,283.1499938964844,31499.4296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742717266082764,1.0,0.0,0.0,3.7383100986480713,3.738334178924561,9.324894563178532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.0703125,0.0,1599.1663818359375,1895.4371337890625,0.0,2238.864990234375,0.923438847064972,1.0,0.0,3.0,1.0,0.0
12327180,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531358242034912,0.3541703522205353,0.3206350207328796,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941308617591858,0.4692424535751343,0.4457635283470154,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231320023536682,0.4459682703018188,0.3130776286125183,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936368823051453,0.4073955118656158,0.3876091837882995,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784955501556396,0.266642302274704,1.210068941116333,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,296.12060546875,286.11895751953125,1.0,0.5946519374847412,1.0,1.0,0.0,1.0,-3.21476411819458,3.2147557735443115,8.310212251672056e-06,2.483460187911988,1.0,1.0,0.0,146.7108917236328,119.0,30368.474609375,-0.0,2704.365966796875,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777917742729187,1.0,0.0,0.0,3.805992126464844,3.8060171604156494,9.665604920883195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.134765625,0.0,1687.607421875,1895.4371337890625,0.0,2271.465087890625,0.9400542378425598,1.0,0.0,3.0,1.0,0.0
12327240,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531358242034912,0.3541703522205353,0.3206350207328796,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941308617591858,0.4692424535751343,0.4457635283470154,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231320023536682,0.4459682703018188,0.3130776286125183,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936368823051453,0.4073955118656158,0.3876091837882995,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784955501556396,0.266642302274704,1.210068941116333,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,296.12060546875,286.11895751953125,1.0,0.5946519374847412,1.0,1.0,0.0,1.0,-3.21476411819458,3.2147557735443115,8.310212251672056e-06,2.483460187911988,1.0,1.0,0.0,146.7108917236328,119.0,30368.474609375,-0.0,2704.365966796875,1.0,283.1499938964844,285.056640625,292.1016540527344,294.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,32650.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777917742729187,1.0,0.0,0.0,3.805992126464844,3.8060171604156494,9.665604920883195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.134765625,0.0,1687.607421875,1895.4371337890625,0.0,2271.465087890625,0.9400542378425598,1.0,0.0,3.0,1.0,0.0
12327300,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633748292922974,0.3538253605365753,0.3201063573360443,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9542294144630432,0.4688566327095032,0.4451696872711181,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.9364252686500548,0.4456597566604614,0.3126930892467499,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.90507310628891,0.40718674659729,0.3871814608573913,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7884015440940857,0.2666163444519043,1.208847165107727,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,296.1221923828125,286.1221008300781,1.0,0.5907808542251587,1.0,1.0,0.0,1.0,-3.210968017578125,3.2109596729278564,8.290398909593932e-06,2.480448007583618,1.0,1.0,0.0,140.8162384033203,119.0,30637.3046875,-0.0,2664.37353515625,1.0,283.1499938964844,285.05328369140625,292.14208984375,294.1180114746094,293.1499938964844,293.1499938964844,283.1499938964844,33355.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798402309417725,1.0,0.0,0.0,3.846895456314087,3.846920967102051,9.874476063487236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5150.4814453125,0.0,1742.605224609375,1895.4371337890625,0.0,2288.70556640625,0.9472858309745787,1.0,0.0,3.0,1.0,0.0
12327360,297.0734558105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749570250511169,0.3534995913505554,0.3195898532867431,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675759077072144,0.4684887826442718,0.4445879459381103,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.950740933418274,0.445368081331253,0.3123164176940918,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.918761432170868,0.4069945216178894,0.3867650628089905,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994131445884705,0.2666077017784118,1.2076886892318726,286.1293640136719,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,296.1238708496094,286.1300354003906,1.0,0.586894154548645,1.0,1.0,0.0,1.0,-3.2073004245758057,3.207292079925537,8.27126314106863e-06,2.4775314331054688,1.0,1.0,0.0,134.89443969726562,122.0,30873.330078125,-0.0,2624.58203125,1.0,283.1499938964844,285.05535888671875,292.1829528808594,294.17315673828125,293.1499938964844,293.1499938964844,283.04998779296875,33786.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817762494087219,1.0,0.0,0.0,3.871638059616089,3.871664047241211,1.000190650302102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.724609375,0.0,1776.446533203125,1895.4371337890625,0.0,2306.1025390625,0.9551758766174316,1.0,0.0,3.0,1.0,0.0
12327420,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858366012573242,0.3525868356227875,0.3186664581298828,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789279103279114,0.4675228297710418,0.4435591101646423,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963331401348114,0.4445248544216156,0.3116476535797119,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322303533554076,0.4064064621925354,0.3860821723937988,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098085522651672,0.2664569616317749,1.2062981128692627,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,296.1257629394531,286.087890625,1.0,0.5834356546401978,1.0,1.0,0.0,1.0,-3.201653957366944,3.201645612716675,8.241719115176238e-06,2.4729905128479004,1.0,1.0,0.0,129.60861206054688,125.0,31819.171875,-0.0,2584.427978515625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913990020751953,1.0,0.0,0.0,3.9256343841552734,3.9256608486175537,1.0282836910846529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89111328125,0.0,1851.8143310546875,1895.4371337890625,0.0,2393.06298828125,0.9663531184196472,1.0,0.0,3.0,1.0,0.0
12327480,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858366012573242,0.3525868356227875,0.3186664581298828,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789279103279114,0.4675228297710418,0.4435591101646423,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.963331401348114,0.4445248544216156,0.3116476535797119,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322303533554076,0.4064064621925354,0.3860821723937988,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098085522651672,0.2664569616317749,1.2062981128692627,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,296.1257629394531,286.087890625,1.0,0.5834356546401978,1.0,1.0,0.0,1.0,-3.201653957366944,3.201645612716675,8.241719115176238e-06,2.4729905128479004,1.0,1.0,0.0,129.60861206054688,125.0,31819.171875,-0.0,2584.427978515625,1.0,283.05206298828125,284.98931884765625,292.2884521484375,294.344482421875,293.1499938964844,293.1499938964844,282.75,34735.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913990020751953,1.0,0.0,0.0,3.9256343841552734,3.9256608486175537,1.0282836910846529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.89111328125,0.0,1851.8143310546875,1895.4371337890625,0.0,2393.06298828125,0.9663531184196472,1.0,0.0,3.0,1.0,0.0
12327540,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859053254127502,0.3508353233337402,0.3173024952411651,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9792991876602172,0.4657744169235229,0.4421185851097107,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637466669082642,0.4428361654281616,0.3106355369091034,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328938126564026,0.4051139950752258,0.3850470185279846,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104830384254456,0.2657818794250488,1.2039068937301636,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,296.122802734375,285.9317626953125,1.0,0.5817919373512268,1.0,1.0,0.0,1.0,-3.192951202392578,3.1929430961608887,8.196720045816619e-06,2.4661660194396973,1.0,1.0,0.0,128.678955078125,128.0,33587.23828125,-0.0,2562.12646484375,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127011656761169,1.0,0.0,0.0,3.954310417175293,3.954337358474731,1.043361407937482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.212890625,0.0,1892.693115234375,1895.4371337890625,0.0,2588.090087890625,0.973175585269928,1.0,0.0,3.0,1.0,0.0
12327600,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859053254127502,0.3508353233337402,0.3173024952411651,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9792991876602172,0.4657744169235229,0.4421185851097107,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637466669082642,0.4428361654281616,0.3106355369091034,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9328938126564026,0.4051139950752258,0.3850470185279846,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104830384254456,0.2657818794250488,1.2039068937301636,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,296.122802734375,285.9317626953125,1.0,0.5817919373512268,1.0,1.0,0.0,1.0,-3.192951202392578,3.1929430961608887,8.196720045816619e-06,2.4661660194396973,1.0,1.0,0.0,128.678955078125,128.0,33587.23828125,-0.0,2562.12646484375,1.0,282.7560119628906,284.7873229980469,292.41961669921875,294.6062927246094,293.1499938964844,293.1499938964844,282.45001220703125,35244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127011656761169,1.0,0.0,0.0,3.954310417175293,3.954337358474731,1.043361407937482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.212890625,0.0,1892.693115234375,1895.4371337890625,0.0,2588.090087890625,0.973175585269928,1.0,0.0,3.0,1.0,0.0
12327660,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790106177330017,0.3484483063220978,0.3153638839721679,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972840428352356,0.4633484184741974,0.440064936876297,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565221667289734,0.4404527246952057,0.3091481626033783,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925326645374298,0.4031944572925567,0.3834575116634369,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049408197402954,0.264581948518753,1.1994768381118774,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,296.1146545410156,285.76837158203125,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179129123687744,3.1791210174560547,8.12553298601415e-06,2.455338478088379,1.0,1.0,0.0,130.17498779296875,131.0,35418.44921875,-0.0,2543.065185546875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.81817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35549.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424962997437,1.0,0.0,0.0,3.97140121459961,3.971428394317627,1.0523999662837014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.3406982421875,1895.4371337890625,0.0,2789.838623046875,0.9772410988807678,1.0,0.0,3.0,1.0,0.0
12327720,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790106177330017,0.3484483063220978,0.3153638839721679,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.972840428352356,0.4633484184741974,0.440064936876297,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565221667289734,0.4404527246952057,0.3091481626033783,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925326645374298,0.4031944572925567,0.3834575116634369,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7687683105469,0.8049408197402954,0.264581948518753,1.1994768381118774,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,296.1146545410156,285.76837158203125,1.0,0.5808089375495911,1.0,1.0,0.0,1.0,-3.179129123687744,3.1791210174560547,8.12553298601415e-06,2.455338478088379,1.0,1.0,0.0,130.17498779296875,131.0,35418.44921875,-0.0,2543.065185546875,1.0,282.4559631347656,284.5887756347656,292.512451171875,294.81817626953125,293.1499938964844,293.1499938964844,282.1499938964844,35549.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344424962997437,1.0,0.0,0.0,3.97140121459961,3.971428394317627,1.0523999662837014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.28369140625,0.0,1917.3406982421875,1895.4371337890625,0.0,2789.838623046875,0.9772410988807678,1.0,0.0,3.0,1.0,0.0
12327780,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058044433594,0.8713789582252502,0.3462464213371277,0.3135971426963806,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.9650453329086304,0.4610674679279327,0.4381392300128937,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.9479528069496156,0.4382065832614898,0.3077508211135864,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60565185546875,0.9167057275772096,0.4013339579105377,0.3819180428981781,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6061706542969,0.7983340620994568,0.2633355855941772,1.1948118209838867,285.6054992675781,284.95001220703125,294.4930114746094,289.4928283691406,294.4914855957031,296.1058654785156,285.6039428710937,1.0,0.5801525115966797,1.0,1.0,0.0,1.0,-3.1655523777008057,3.165544271469116,8.055931175476871e-06,2.444711208343506,1.0,1.0,0.0,132.19970703125,131.0,37145.8359375,-0.0,2527.477783203125,1.0,282.1629638671875,284.3974914550781,292.5926818847656,295.0174865722656,293.1499938964844,293.1499938964844,282.1499938964844,35703.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523050546646118,1.0,0.0,0.0,3.979969024658203,3.9799962043762207,1.0569456208031625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.30029296875,0.0,1929.776611328125,1895.4371337890625,0.0,2956.864990234375,0.9792789816856384,1.0,0.0,3.0,1.0,0.0
12327840,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.8693235516548157,0.3457203209400177,0.313124805688858,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.962848424911499,0.4605130553245544,0.4376240074634552,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455674290657043,0.4376671314239502,0.307376354932785,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.914395272731781,0.4008778929710388,0.381499320268631,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014404296875,0.7965222597122192,0.2630209028720855,1.193501114845276,285.6012878417969,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,296.1037292480469,285.6010131835937,1.0,0.5799857974052429,1.0,1.0,0.0,1.0,-3.161834955215454,3.1618268489837646,8.036896360863466e-06,2.441789627075196,1.0,1.0,0.0,132.77279663085938,134.0,37250.0703125,-0.0,2523.330322265625,1.0,282.1559143066406,284.3931884765625,292.5937805175781,295.01318359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542540073394775,1.0,0.0,0.0,3.9815690517425537,3.9815962314605713,1.057795657288807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6084.107421875,0.0,1932.1051025390625,1895.4371337890625,0.0,2975.1298828125,0.9796595573425292,1.0,0.0,3.0,1.0,0.0
12327900,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643131852149963,0.344278335571289,0.3119670748710632,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573084712028505,0.4590027034282684,0.4363431930541992,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396257400512696,0.4361897706985473,0.3064543008804321,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088311791419984,0.3996272385120392,0.3804555535316467,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920523881912231,0.2621528506278991,1.1901816129684448,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,296.0979309082031,285.4600524902344,1.0,0.5795769691467285,1.0,1.0,0.0,1.0,-3.1525490283966064,3.152541160583496,7.989490768522955e-06,2.434508800506592,1.0,1.0,0.0,134.21600341796875,134.0,38711.1796875,-0.0,2513.066162109375,1.0,281.89306640625,284.2298278808594,292.66070556640625,295.2124938964844,293.1499938964844,293.1499938964844,281.8500061035156,35793.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659228682518005,1.0,0.0,0.0,3.984983205795288,3.9850103855133057,1.0596104402793571e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5925.34375,0.0,1937.07958984375,1895.4371337890625,0.0,3084.56298828125,0.9804716110229492,1.0,0.0,3.0,1.0,0.0
12327960,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.8589105606079102,0.3427589237689972,0.3106759190559387,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9510825872421264,0.4574059247970581,0.4349250495433807,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322204589844,0.9330567717552184,0.4346291124820709,0.3054267168045044,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.903052806854248,0.3982932865619659,0.3792863488197326,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.432373046875,0.787177324295044,0.2612108588218689,1.1864075660705566,285.4322204589844,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,296.0916748046875,285.4319152832031,1.0,0.5791154503822327,1.0,1.0,0.0,1.0,-3.142113447189331,3.1421055793762207,7.936411748232786e-06,2.4263384342193604,1.0,1.0,0.0,135.8340606689453,137.0,39038.01953125,-0.0,2501.56787109375,1.0,281.8557434082031,284.1967468261719,292.673828125,295.2025451660156,293.1499938964844,293.1499938964844,281.54998779296875,35840.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720099925994873,1.0,0.0,0.0,3.987614870071411,3.987642288208008,1.0610104936858988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.458984375,0.0,1940.9200439453125,1895.4371337890625,0.0,3141.66455078125,0.9810975790023804,1.0,0.0,3.0,1.0,0.0
12328020,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486506342887878,0.3396261632442474,0.3080713152885437,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385533928871156,0.4540885090827942,0.4320259690284729,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202858805656432,0.4313925802707672,0.3033385276794433,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922775387763977,0.3955045044422149,0.3768782913684845,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777509093284607,0.2592175900936126,1.178476095199585,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,296.0793151855469,285.260986328125,1.0,0.5781218409538269,1.0,1.0,0.0,1.0,-3.120555877685547,3.1205480098724365,7.82729603088228e-06,2.409449577331543,1.0,1.0,0.0,139.0717010498047,140.0,40781.41796875,-0.0,2477.447509765625,1.0,281.555908203125,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880661725997925,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922819983214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7646484375,0.0,1946.1697998046875,1895.4371337890625,0.0,3292.117919921875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486506342887878,0.3396261632442474,0.3080713152885437,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385533928871156,0.4540885090827942,0.4320259690284729,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.9202858805656432,0.4313925802707672,0.3033385276794433,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922775387763977,0.3955045044422149,0.3768782913684845,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777509093284607,0.2592175900936126,1.178476095199585,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,296.0793151855469,285.260986328125,1.0,0.5781218409538269,1.0,1.0,0.0,1.0,-3.120555877685547,3.1205480098724365,7.82729603088228e-06,2.409449577331543,1.0,1.0,0.0,139.0717010498047,140.0,40781.41796875,-0.0,2477.447509765625,1.0,281.555908203125,283.9993591308594,292.7547912597656,295.390380859375,293.1499938964844,293.1499938964844,281.25,35905.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880661725997925,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922819983214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.7646484375,0.0,1946.1697998046875,1895.4371337890625,0.0,3292.117919921875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388397693634033,0.3363496959209442,0.3053383231163025,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9259529113769532,0.4505906105041504,0.4289568364620209,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081942439079284,0.4279829859733581,0.3011305332183838,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817886710166931,0.3925433754920959,0.3743071854114532,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7686043381690979,0.2570785284042358,1.169879674911499,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,296.06707763671875,285.0869140625,1.0,0.5769841074943542,1.0,1.0,0.0,1.0,-3.0974998474121094,3.097492218017578,7.71144186728634e-06,2.391390562057495,1.0,1.0,0.0,142.36080932617188,143.0,42481.4609375,-0.0,2451.024169921875,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027993679046632,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95703125,0.0,1949.2921142578125,1895.4371337890625,0.0,3429.66455078125,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388397693634033,0.3363496959209442,0.3053383231163025,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9259529113769532,0.4505906105041504,0.4289568364620209,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081942439079284,0.4279829859733581,0.3011305332183838,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874328613281,0.8817886710166931,0.3925433754920959,0.3743071854114532,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7686043381690979,0.2570785284042358,1.169879674911499,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,296.06707763671875,285.0869140625,1.0,0.5769841074943542,1.0,1.0,0.0,1.0,-3.0974998474121094,3.097492218017578,7.71144186728634e-06,2.391390562057495,1.0,1.0,0.0,142.36080932617188,143.0,42481.4609375,-0.0,2451.024169921875,1.0,281.2557983398437,283.7997131347656,292.8365783691406,295.5770874023437,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027993679046632,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.95703125,0.0,1949.2921142578125,1895.4371337890625,0.0,3429.66455078125,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294769525527954,0.3329401016235351,0.3024861514568329,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138453006744384,0.4469242691993713,0.4257291853427887,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973796367645264,0.4244058132171631,0.2988077402114868,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717252612113953,0.3894267678260803,0.3715878129005432,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598608136177063,0.2548127174377441,1.1607083082199097,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,296.0550842285156,284.90985107421875,1.0,0.5757009983062744,1.0,1.0,0.0,1.0,-3.073103189468384,3.0730955600738525,7.589805136376526e-06,2.372287034988404,0.9990326762199402,0.9990326762199402,0.0,145.65626525878906,146.0,44130.375,-0.0,2422.431884765625,1.0,280.955810546875,283.5981140136719,292.9175109863281,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163951277732848,1.0,0.0,0.0,3.993900775909424,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5791015625,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.853759765625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328320,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294769525527954,0.3329401016235351,0.3024861514568329,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138453006744384,0.4469242691993713,0.4257291853427887,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973796367645264,0.4244058132171631,0.2988077402114868,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717252612113953,0.3894267678260803,0.3715878129005432,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7598608136177063,0.2548127174377441,1.1607083082199097,284.9104309082031,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,296.0550842285156,284.90985107421875,1.0,0.5757009983062744,1.0,1.0,0.0,1.0,-3.073103189468384,3.0730955600738525,7.589805136376526e-06,2.372287034988404,0.9990326762199402,0.9990326762199402,0.0,145.65626525878906,146.0,44130.375,-0.0,2422.431884765625,1.0,280.955810546875,283.5981140136719,292.9175109863281,295.7606506347656,293.1499938964844,293.1499938964844,280.6499938964844,35994.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163951277732848,1.0,0.0,0.0,3.993900775909424,3.993928194046021,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.5791015625,0.0,1950.4415283203125,1895.4371337890625,0.0,3555.853759765625,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8204324245452881,0.3294110894203186,0.2995250225067138,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028397798538208,0.4431029260158539,0.4223536849021911,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8871013522148132,0.4206697940826416,0.2963728308677673,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8621475100517273,0.3861718475818634,0.368736207485199,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515608072280884,0.2524353861808777,1.151026487350464,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,296.04351806640625,284.73065185546875,1.0,0.5742802619934082,1.0,1.0,0.0,1.0,-3.04749083518982,3.047483444213867,7.463162091880804e-06,2.352237701416016,0.9945785403251648,0.9945785403251648,0.0,148.9366912841797,149.0,45713.1171875,-0.0,2391.866455078125,1.0,280.6557312011719,283.3955078125,292.9963073730469,295.93896484375,293.1499938964844,293.1499938964844,280.3500061035156,36120.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289263486862184,1.0,0.0,0.0,3.989897966384888,3.989925384521485,1.062225805981143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.14697265625,0.0,1946.206787109375,1895.4371337890625,0.0,3671.29638671875,0.981777012348175,1.0,0.0,3.0,1.0,0.0
12328440,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8204324245452881,0.3294110894203186,0.2995250225067138,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028397798538208,0.4431029260158539,0.4223536849021911,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.8871013522148132,0.4206697940826416,0.2963728308677673,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8621475100517273,0.3861718475818634,0.368736207485199,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515608072280884,0.2524353861808777,1.151026487350464,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,296.04351806640625,284.73065185546875,1.0,0.5742802619934082,1.0,1.0,0.0,1.0,-3.04749083518982,3.047483444213867,7.463162091880804e-06,2.352237701416016,0.9945785403251648,0.9945785403251648,0.0,148.9366912841797,149.0,45713.1171875,-0.0,2391.866455078125,1.0,280.6557312011719,283.3955078125,292.9963073730469,295.93896484375,293.1499938964844,293.1499938964844,280.3500061035156,36120.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289263486862184,1.0,0.0,0.0,3.989897966384888,3.989925384521485,1.062225805981143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.14697265625,0.0,1946.206787109375,1895.4371337890625,0.0,3671.29638671875,0.981777012348175,1.0,0.0,3.0,1.0,0.0
