time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916748046875,0.8160919547080994,0.3276220262050628,0.2980518043041229,296.9488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902709960937,0.8979128003120422,0.4411537647247314,0.4206554591655731,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904846191406,0.8822561502456665,0.4187638759613037,0.2951509952545166,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576728701591492,0.3845100104808807,0.3672996759414673,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5934143066406,0.7476836442947388,0.2512209415435791,1.146121621131897,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,296.0380859375,284.5823974609375,1.0,0.5735354423522949,1.0,1.0,0.0,1.0,-3.034586191177368,3.034578800201416,7.399749847536441e-06,2.342132806777954,0.990811824798584,0.990811824798584,0.0,150.51673889160156,149.0,47018.39453125,-0.0,2376.24267578125,1.0,280.3929443359375,283.22760009765625,293.0589904785156,296.1312561035156,293.1499938964844,293.1499938964844,280.3500061035156,36203.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371262192726136,1.0,0.0,0.0,3.985954523086548,3.985981941223145,1.0601270332699642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.9833984375,0.0,1941.705322265625,1895.4371337890625,0.0,3746.2822265625,0.980910301208496,1.0,0.0,3.0,1.0,0.0
12328560,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8114786744117737,0.3257785737514496,0.2964678406715393,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8928002119064331,0.4391419887542724,0.418843537569046,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8772401809692383,0.4167951047420501,0.2938384115695953,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8530710935592651,0.3827908635139465,0.365763247013092,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5508117675781,0.7437012195587158,0.2499614208936691,1.1408966779708862,284.5505676269531,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,296.03240966796875,284.5499267578125,1.0,0.5727354288101196,1.0,1.0,0.0,1.0,-3.0207977294921875,3.0207905769348145,7.332324457820505e-06,2.331348896026612,0.9877054691314696,0.9877054691314696,0.0,152.1897735595703,152.0,47220.50390625,-0.0,2359.586669921875,1.0,280.3557434082031,283.19256591796875,293.072021484375,296.1102294921875,293.1499938964844,293.1499938964844,280.04998779296875,36273.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404021501541138,1.0,0.0,0.0,3.980326652526856,3.980354070663452,1.0571355915089953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.462890625,0.0,1934.8946533203125,1895.4371337890625,0.0,3776.100830078125,0.9797002673149108,1.0,0.0,3.0,1.0,0.0
12328620,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023277521133423,0.3220560252666473,0.2933259308338165,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831357359886169,0.4350548088550567,0.415210485458374,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678208589553833,0.4127967953681946,0.2912147045135498,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444733619689941,0.3792952299118042,0.3626787662506103,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692321777344,0.7362349033355713,0.2474035620689392,1.130374312400818,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,296.0218811035156,284.3682556152344,1.0,0.5710821747779846,1.0,1.0,0.0,1.0,-2.9931423664093018,2.9931352138519287,7.1980075517785735e-06,2.3097143173217773,0.9784039855003356,0.9784039855003356,0.0,155.4114990234375,155.0,48643.046875,-0.0,2325.85498046875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508490562438964,1.0,0.0,0.0,3.9642488956451416,3.964276075363159,1.0486127166586812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.24658203125,0.0,1915.368408203125,1895.4371337890625,0.0,3870.60791015625,0.9761712551116944,1.0,0.0,3.0,1.0,0.0
12328680,296.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023277521133423,0.3220560252666473,0.2933259308338165,296.9270935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831357359886169,0.4350548088550567,0.415210485458374,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.8678208589553833,0.4127967953681946,0.2912147045135498,296.9666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444733619689941,0.3792952299118042,0.3626787662506103,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3692321777344,0.7362349033355713,0.2474035620689392,1.130374312400818,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,296.0218811035156,284.3682556152344,1.0,0.5710821747779846,1.0,1.0,0.0,1.0,-2.9931423664093018,2.9931352138519287,7.1980075517785735e-06,2.3097143173217773,0.9784039855003356,0.9784039855003356,0.0,155.4114990234375,155.0,48643.046875,-0.0,2325.85498046875,1.0,280.055908203125,282.989990234375,293.143798828125,296.2731628417969,293.1499938964844,293.1499938964844,279.75,36451.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508490562438964,1.0,0.0,0.0,3.9642488956451416,3.964276075363159,1.0486127166586812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.24658203125,0.0,1915.368408203125,1895.4371337890625,0.0,3870.60791015625,0.9761712551116944,1.0,0.0,3.0,1.0,0.0
12328740,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7932959198951721,0.3182575404644012,0.290113091468811,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.873874306678772,0.4308555126190185,0.4114687144756317,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8588566780090332,0.4086896777153015,0.2885129451751709,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8363103270530701,0.3756978213787079,0.3594953715801239,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290828824043274,0.2447746694087982,1.1195186376571655,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,296.011962890625,284.1859741210937,1.0,0.5693377256393433,1.0,1.0,0.0,1.0,-2.964658737182617,2.964651584625244,7.060984898998868e-06,2.287440299987793,0.9666690230369568,0.9666690230369568,0.0,158.59812927246094,158.0,49972.28515625,-0.0,2290.955322265625,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,36658.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603315591812134,1.0,0.0,0.0,3.940612554550171,3.94063949584961,1.0361454769736156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4853515625,0.0,1886.4852294921875,1895.4371337890625,0.0,3955.541015625,0.9709579348564148,1.0,0.0,3.0,1.0,0.0
12328800,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7932959198951721,0.3182575404644012,0.290113091468811,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.873874306678772,0.4308555126190185,0.4114687144756317,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8588566780090332,0.4086896777153015,0.2885129451751709,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867370605469,0.8363103270530701,0.3756978213787079,0.3594953715801239,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290828824043274,0.2447746694087982,1.1195186376571655,284.1866760253906,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,296.011962890625,284.1859741210937,1.0,0.5693377256393433,1.0,1.0,0.0,1.0,-2.964658737182617,2.964651584625244,7.060984898998868e-06,2.287440299987793,0.9666690230369568,0.9666690230369568,0.0,158.59812927246094,158.0,49972.28515625,-0.0,2290.955322265625,1.0,279.75604248046875,282.7882385253906,293.21124267578125,296.4266052246094,293.1499938964844,293.1499938964844,279.45001220703125,36658.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9603315591812134,1.0,0.0,0.0,3.940612554550171,3.94063949584961,1.0361454769736156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.4853515625,0.0,1886.4852294921875,1895.4371337890625,0.0,3955.541015625,0.9709579348564148,1.0,0.0,3.0,1.0,0.0
12328860,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048828125,0.7845537662506104,0.314397394657135,0.2868407666683197,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8650267124176025,0.4265585243701935,0.4076304733753204,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503375053405762,0.4044885635375976,0.2857424616813659,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8285027146339417,0.3720117211341858,0.3562243580818176,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7221208810806274,0.2420872151851654,1.1083823442459106,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,296.0027160644531,284.00408935546875,1.0,0.5675190687179565,1.0,1.0,0.0,1.0,-2.935462951660156,2.9354560375213623,6.92192452333984e-06,2.2646186351776123,0.9525128602981568,0.9525128602981568,0.0,161.74974060058594,161.0,51197.59765625,-0.0,2255.149169921875,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688916802406312,1.0,0.0,0.0,3.90814733505249,3.9081740379333496,1.0191430419581593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.4013671875,0.0,1846.99609375,1895.4371337890625,0.0,4031.43896484375,0.963782787322998,1.0,0.0,3.0,1.0,0.0
12328920,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048828125,0.7845537662506104,0.314397394657135,0.2868407666683197,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8650267124176025,0.4265585243701935,0.4076304733753204,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503375053405762,0.4044885635375976,0.2857424616813659,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8285027146339417,0.3720117211341858,0.3562243580818176,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050354003906,0.7221208810806274,0.2420872151851654,1.1083823442459106,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,296.0027160644531,284.00408935546875,1.0,0.5675190687179565,1.0,1.0,0.0,1.0,-2.935462951660156,2.9354560375213623,6.92192452333984e-06,2.2646186351776123,0.9525128602981568,0.9525128602981568,0.0,161.74974060058594,161.0,51197.59765625,-0.0,2255.149169921875,1.0,279.4562072753906,282.5884094238281,293.27349853515625,296.569091796875,293.1499938964844,293.1499938964844,279.1499938964844,36900.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688916802406312,1.0,0.0,0.0,3.90814733505249,3.9081740379333496,1.0191430419581593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.4013671875,0.0,1846.99609375,1895.4371337890625,0.0,4031.43896484375,0.963782787322998,1.0,0.0,3.0,1.0,0.0
12328980,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761369347572327,0.31049245595932,0.2835231125354767,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.856598973274231,0.4221808910369873,0.4037108421325683,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422415256500244,0.4002109467983246,0.2829146087169647,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.8209453821182251,0.3682526350021362,0.3528794646263122,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151854038238525,0.2393552958965301,1.09702467918396,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,295.9941711425781,283.8237609863281,1.0,0.5656440854072571,1.0,1.0,0.0,1.0,-2.9056918621063232,2.9056849479675293,6.78157039146754e-06,2.2413570880889893,0.935964822769165,0.935964822769165,0.0,164.86448669433594,149.0,52307.6015625,-0.0,2218.71240234375,1.0,279.1564636230469,282.3918151855469,293.3298034667969,296.6991882324219,293.1499938964844,293.1499938964844,278.8500061035156,37183.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765709042549132,1.0,0.0,0.0,3.865287065505981,3.8653135299682617,9.969119219022105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.77978515625,0.0,1795.5162353515625,1895.4371337890625,0.0,4098.84521484375,0.9543073177337646,1.0,0.0,3.0,1.0,0.0
12329040,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761369347572327,0.31049245595932,0.2835231125354767,296.8886413574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.856598973274231,0.4221808910369873,0.4037108421325683,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8422415256500244,0.4002109467983246,0.2829146087169647,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.82440185546875,0.8209453821182251,0.3682526350021362,0.3528794646263122,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151854038238525,0.2393552958965301,1.09702467918396,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,295.9941711425781,283.8237609863281,1.0,0.5656440854072571,1.0,1.0,0.0,1.0,-2.9056918621063232,2.9056849479675293,6.78157039146754e-06,2.2413570880889893,0.935964822769165,0.935964822769165,0.0,164.86448669433594,149.0,52307.6015625,-0.0,2218.71240234375,1.0,279.1564636230469,282.3918151855469,293.3298034667969,296.6991882324219,293.1499938964844,293.1499938964844,278.8500061035156,37183.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9765709042549132,1.0,0.0,0.0,3.865287065505981,3.8653135299682617,9.969119219022105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.77978515625,0.0,1795.5162353515625,1895.4371337890625,0.0,4098.84521484375,0.9543073177337646,1.0,0.0,3.0,1.0,0.0
12329100,296.905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749552726745605,0.308551162481308,0.2818050980567932,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68560791015625,0.8556248545646667,0.4199869334697723,0.4016704261302948,296.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.68585205078125,0.8412777185440063,0.3980699777603149,0.2814457714557647,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6862487792969,0.8200706839561462,0.3663689792156219,0.3511236011981964,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.68902587890625,0.7142542600631714,0.2379924207925796,1.0909371376037598,283.685546875,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,295.9903869628906,283.6771240234375,1.0,0.5628083348274231,1.0,1.0,0.0,1.0,-2.889983654022217,2.889976978302002,6.708172804792412e-06,2.229118585586548,0.9261963367462158,0.9261963367462158,0.0,163.9109344482422,149.0,53307.79296875,-0.0,2186.91748046875,1.0,278.89605712890625,282.2301940917969,293.3773193359375,296.8636779785156,293.1499938964844,293.1499938964844,278.8500061035156,37357.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9821808338165284,1.0,0.0,0.0,3.8395254611968994,3.8395514488220215,9.836676326813176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.7880859375,0.0,1765.10888671875,1895.4371337890625,0.0,4147.6513671875,0.9485911130905152,1.0,0.0,3.0,1.0,0.0
12329160,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6452941894531,0.7751486301422119,0.3065851628780365,0.2799566984176636,296.87762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.856148898601532,0.4177555739879608,0.3994905650615692,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417294025421143,0.3958931267261505,0.2798689603805542,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205689191818237,0.3644525408744812,0.3492402732372284,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145594954490662,0.2366107553243637,1.084394931793213,283.6451721191406,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,295.986572265625,283.6445617675781,1.0,0.5592344403266907,1.0,1.0,0.0,1.0,-2.873120069503784,2.8731133937835693,6.629793915635673e-06,2.2159676551818848,0.9170432090759276,0.9170432090759276,0.0,161.68072509765625,137.0,53261.59375,-0.0,2147.205322265625,1.0,278.8567810058594,282.1986999511719,293.3791809082031,296.8140563964844,293.1499938964844,293.1499938964844,278.54998779296875,37518.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98336923122406,1.0,0.0,0.0,3.810092926025391,3.8101186752319336,9.686444855105949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.392578125,0.0,1730.5440673828125,1895.4371337890625,0.0,4157.94091796875,0.942116916179657,1.0,0.0,3.0,1.0,0.0
12329220,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.7788987159729004,0.302737295627594,0.2762907743453979,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860765278339386,0.4133363962173462,0.3951150774955749,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8460341095924377,0.391591876745224,0.2767158448696136,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247981071472168,0.3606647551059723,0.345452070236206,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4699401855469,0.7180657386779785,0.2339098155498504,1.071197271347046,283.4697265625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,295.9803161621094,283.46929931640625,1.0,0.5505154132843018,1.0,1.0,0.0,1.0,-2.839249610900879,2.839242935180664,6.473744178947527e-06,2.1895461082458496,0.8958102464675903,0.8958102464675903,0.0,154.67257690429688,125.0,54056.046875,0.0,2056.442138671875,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892092943191528,1.0,0.0,0.0,3.740225553512573,3.740250825881958,9.334453352494164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.45263671875,0.0,1650.560791015625,1895.4371337890625,0.0,4208.24609375,0.9267183542251588,1.0,0.0,3.0,1.0,0.0
12329280,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4698181152344,0.7788987159729004,0.302737295627594,0.2762907743453979,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.860765278339386,0.4133363962173462,0.3951150774955749,296.876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8460341095924377,0.391591876745224,0.2767158448696136,296.91217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247981071472168,0.3606647551059723,0.345452070236206,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4699401855469,0.7180657386779785,0.2339098155498504,1.071197271347046,283.4697265625,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,295.9803161621094,283.46929931640625,1.0,0.5505154132843018,1.0,1.0,0.0,1.0,-2.839249610900879,2.839242935180664,6.473744178947527e-06,2.1895461082458496,0.8958102464675903,0.8958102464675903,0.0,154.67257690429688,125.0,54056.046875,0.0,2056.442138671875,1.0,278.5572509765625,282.01190185546875,293.4206237792969,296.91131591796875,293.1499938964844,293.1499938964844,278.8500061035156,37914.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892092943191528,1.0,0.0,0.0,3.740225553512573,3.740250825881958,9.334453352494164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.45263671875,0.0,1650.560791015625,1895.4371337890625,0.0,4208.24609375,0.9267183542251588,1.0,0.0,3.0,1.0,0.0
12329340,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68145751953125,0.7885853052139282,0.3005792200565338,0.2735228240489959,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715099692344666,0.4104712307453155,0.391571044921875,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.856267511844635,0.3889619708061218,0.2742384672164917,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817932128906,0.8344298005104065,0.3582704365253448,0.342396080493927,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262362837791443,0.232247918844223,1.060448169708252,283.6820373535156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,295.98492431640625,283.6850891113281,1.0,0.5407741069793701,1.0,1.0,0.0,1.0,-2.8120782375335693,2.8120720386505127,6.349473551381379e-06,2.168153762817383,0.8805528283119202,0.8805528283119202,0.0,144.6764373779297,113.0,52459.31640625,0.0,1964.070068359375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110595703125,293.1499938964844,293.1499938964844,279.1499938964844,37928.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747714996337892,1.0,0.0,0.0,3.667595863342285,3.6676204204559326,8.975449645731715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8935546875,0.0,1567.333251953125,1895.4371337890625,0.0,4083.111083984375,0.9105448722839355,1.0,0.0,3.0,1.0,0.0
12329400,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.68145751953125,0.7885853052139282,0.3005792200565338,0.2735228240489959,296.875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715099692344666,0.4104712307453155,0.391571044921875,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.856267511844635,0.3889619708061218,0.2742384672164917,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817932128906,0.8344298005104065,0.3582704365253448,0.342396080493927,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262362837791443,0.232247918844223,1.060448169708252,283.6820373535156,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,295.98492431640625,283.6850891113281,1.0,0.5407741069793701,1.0,1.0,0.0,1.0,-2.8120782375335693,2.8120720386505127,6.349473551381379e-06,2.168153762817383,0.8805528283119202,0.8805528283119202,0.0,144.6764373779297,113.0,52459.31640625,0.0,1964.070068359375,1.0,278.8425598144531,282.25537109375,293.3878479003906,296.7110595703125,293.1499938964844,293.1499938964844,279.1499938964844,37928.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747714996337892,1.0,0.0,0.0,3.667595863342285,3.6676204204559326,8.975449645731715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6969.8935546875,0.0,1567.333251953125,1895.4371337890625,0.0,4083.111083984375,0.9105448722839355,1.0,0.0,3.0,1.0,0.0
12329460,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056596517562866,0.2998876273632049,0.2722067534923553,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901264071464539,0.409124493598938,0.3895491361618042,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742479681968689,0.3878588378429413,0.2729178071022033,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8511032462120056,0.3572819828987121,0.3407281339168548,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403268218040466,0.2317826747894287,1.0550003051757812,283.9197692871094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.0008239746094,283.9232177734375,1.0,0.5312075018882751,1.0,1.0,0.0,1.0,-2.7979166507720947,2.797910451889038,6.285042672971031e-06,2.156940221786499,0.8686932325363159,0.8686932325363159,0.0,132.48828125,101.0,50961.2265625,0.0,1883.290283203125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.6231384277344,293.1499938964844,293.1499938964844,279.45001220703125,37779.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597946405410768,1.0,0.0,0.0,3.600273370742798,3.600297212600708,8.648967764202098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.77880859375,0.0,1491.680419921875,1895.4371337890625,0.0,3950.755126953125,0.8954578638076782,1.0,0.0,3.0,1.0,0.0
12329520,296.9288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.8056596517562866,0.2998876273632049,0.2722067534923553,296.8964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901264071464539,0.409124493598938,0.3895491361618042,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742479681968689,0.3878588378429413,0.2729178071022033,296.9377746582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8511032462120056,0.3572819828987121,0.3407281339168548,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403268218040466,0.2317826747894287,1.0550003051757812,283.9197692871094,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,296.0008239746094,283.9232177734375,1.0,0.5312075018882751,1.0,1.0,0.0,1.0,-2.7979166507720947,2.797910451889038,6.285042672971031e-06,2.156940221786499,0.8686932325363159,0.8686932325363159,0.0,132.48828125,101.0,50961.2265625,0.0,1883.290283203125,1.0,279.1416320800781,282.5184020996094,293.4085998535156,296.6231384277344,293.1499938964844,293.1499938964844,279.45001220703125,37779.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597946405410768,1.0,0.0,0.0,3.600273370742798,3.600297212600708,8.648967764202098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.77880859375,0.0,1491.680419921875,1895.4371337890625,0.0,3950.755126953125,0.8954578638076782,1.0,0.0,3.0,1.0,0.0
12329580,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8272752165794373,0.2999007999897003,0.2716136276721954,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163848161697388,0.408590167760849,0.3883861303329468,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991889357566833,0.3875288963317871,0.2722073197364807,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746355175971985,0.3570665717124939,0.3398715257644653,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760319709777832,0.2320548593997955,1.0531314611434937,284.1565246582031,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.0220642089844,284.1598815917969,1.0,0.5221039056777954,1.0,1.0,0.0,1.0,-2.791670560836792,2.791664361953736,6.256628239498241e-06,2.1519479751586914,0.859983503818512,0.859983503818512,0.0,119.6196746826172,89.0,49544.5078125,0.0,1812.24560546875,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.559814453125,293.1499938964844,293.1499938964844,279.75,37528.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467795491218568,1.0,0.0,0.0,3.5420689582824707,3.542092084884644,8.371577564503241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.68017578125,0.0,1427.47412109375,1895.4371337890625,0.0,3833.90380859375,0.8823451399803162,1.0,0.0,3.0,1.0,0.0
12329640,296.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1559143066406,0.8272752165794373,0.2999007999897003,0.2716136276721954,296.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.9163848161697388,0.408590167760849,0.3883861303329468,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991889357566833,0.3875288963317871,0.2722073197364807,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746355175971985,0.3570665717124939,0.3398715257644653,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760319709777832,0.2320548593997955,1.0531314611434937,284.1565246582031,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,296.0220642089844,284.1598815917969,1.0,0.5221039056777954,1.0,1.0,0.0,1.0,-2.791670560836792,2.791664361953736,6.256628239498241e-06,2.1519479751586914,0.859983503818512,0.859983503818512,0.0,119.6196746826172,89.0,49544.5078125,0.0,1812.24560546875,1.0,279.4410705566406,282.7779541015625,293.4345703125,296.559814453125,293.1499938964844,293.1499938964844,279.75,37528.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467795491218568,1.0,0.0,0.0,3.5420689582824707,3.542092084884644,8.371577564503241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.68017578125,0.0,1427.47412109375,1895.4371337890625,0.0,3833.90380859375,0.8823451399803162,1.0,0.0,3.0,1.0,0.0
12329700,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398817181587219,0.3000454008579254,0.2714408636093139,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336247444152832,0.4084945619106293,0.3879719078540802,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.914908528327942,0.3875220715999603,0.2719634175300598,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3136901855469,0.889155387878418,0.3571244478225708,0.3396064937114715,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728510499000549,0.2323599755764007,1.0530132055282593,284.3145751953125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,296.0333251953125,284.3258056640625,1.0,0.5177226662635803,1.0,1.0,0.0,1.0,-2.7902092933654785,2.790203094482422,6.249961643334245e-06,2.1507668495178223,0.8572739362716675,0.8572739362716675,0.0,113.18161010742188,89.0,48394.03515625,0.0,1779.3642578125,1.0,279.6954040527344,282.9615173339844,293.4223327636719,296.4290771484375,293.1499938964844,293.1499938964844,279.75,37363.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93886536359787,1.0,0.0,0.0,3.5169894695281982,3.517012596130371,8.253448413597653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.41162109375,0.0,1399.9932861328125,1895.4371337890625,0.0,3762.123046875,0.8766987323760986,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3851013183594,0.8549224734306335,0.3003093600273132,0.2714174687862396,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3856201171875,0.9531630873680116,0.4085323214530945,0.3877234160900116,296.9623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38555908203125,0.9346447587013244,0.3876447081565857,0.2718430757522583,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3854064941406,0.906245231628418,0.357307881116867,0.3394943177700043,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3844909667969,0.7877377271652222,0.2327820360660553,1.053518772125244,284.3856506347656,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,296.045166015625,284.388671875,1.0,0.5134726166725159,1.0,1.0,0.0,1.0,-2.7902088165283203,2.790202617645264,6.249862053664401e-06,2.150721549987793,0.85427325963974,0.85427325963974,0.0,106.67947387695312,77.0,48173.1875,0.0,1748.4306640625,1.0,279.7406616210937,283.0287475585937,293.4495544433594,296.492431640625,293.1499938964844,293.1499938964844,280.04998779296875,37213.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352741837501526,1.0,0.0,0.0,3.4955620765686035,3.4955849647521973,8.153186286108394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.2880859375,0.0,1376.737548828125,1895.4371337890625,0.0,3729.3876953125,0.8717904686927795,1.0,0.0,3.0,1.0,0.0
12329820,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.8939809799194336,0.3009719550609588,0.2714755535125732,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9930874705314636,0.4087853729724884,0.3873860836029053,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9788838624954224,0.3880508542060852,0.2717035412788391,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9529719948768616,0.3578454852104187,0.3394281566143036,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236567974090576,0.2338040918111801,1.0553808212280271,284.6033020019531,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,296.0682983398437,284.6058654785156,1.0,0.5052464604377747,1.0,1.0,0.0,1.0,-2.791861295700073,2.7918550968170166,6.257175755308708e-06,2.1519529819488525,0.8513848781585693,0.8513848781585693,0.0,93.85614776611328,95.0,46826.94921875,0.0,1689.9010009765625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36865.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246934652328492,1.0,0.0,0.0,3.462130546569824,3.46215295791626,7.997977604645712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1484375,0.0,1340.167236328125,1895.4371337890625,0.0,3632.407958984375,0.8641113042831421,1.0,0.0,3.0,1.0,0.0
12329880,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6028137207031,0.8939809799194336,0.3009719550609588,0.2714755535125732,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.603271484375,0.9930874705314636,0.4087853729724884,0.3873860836029053,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.9788838624954224,0.3880508542060852,0.2717035412788391,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.60308837890625,0.9529719948768616,0.3578454852104187,0.3394281566143036,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236567974090576,0.2338040918111801,1.0553808212280271,284.6033020019531,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,296.0682983398437,284.6058654785156,1.0,0.5052464604377747,1.0,1.0,0.0,1.0,-2.791861295700073,2.7918550968170166,6.257175755308708e-06,2.1519529819488525,0.8513848781585693,0.8513848781585693,0.0,93.85614776611328,95.0,46826.94921875,0.0,1689.9010009765625,1.0,280.0401611328125,283.2677307128906,293.4508361816406,296.4139404296875,293.1499938964844,293.1499938964844,280.3500061035156,36865.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246934652328492,1.0,0.0,0.0,3.462130546569824,3.46215295791626,7.997977604645712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.1484375,0.0,1340.167236328125,1895.4371337890625,0.0,3632.407958984375,0.8641113042831421,1.0,0.0,3.0,1.0,0.0
12329940,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898751437664032,0.30177041888237,0.2721275687217712,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9965701103210448,0.4092375636100769,0.3877284824848175,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9830370545387268,0.3886334002017975,0.2720511853694916,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580584168434144,0.358566015958786,0.3400271534919739,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8282289505004883,0.2350000888109207,1.0603753328323364,284.8115234375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,296.0902709960937,284.8138122558594,1.0,0.5066429376602173,1.0,1.0,0.0,1.0,-2.800189256668091,2.800183057785034,6.2944659475761e-06,2.1583287715911865,0.8512000441551208,0.8512000441551208,0.0,93.06407928466795,113.0,45533.47265625,0.0,1698.6400146484375,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3243103027344,293.1499938964844,293.1499938964844,280.6499938964844,36503.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146996140480042,1.0,0.0,0.0,3.442310333251953,3.4423322677612305,7.906664905021898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.97900390625,0.0,1317.6988525390625,1895.4371337890625,0.0,3540.16552734375,0.8594357371330261,1.0,0.0,3.0,1.0,0.0
12330000,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898751437664032,0.30177041888237,0.2721275687217712,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114929199219,0.9965701103210448,0.4092375636100769,0.3877284824848175,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.9830370545387268,0.3886334002017975,0.2720511853694916,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.9580584168434144,0.358566015958786,0.3400271534919739,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81060791015625,0.8282289505004883,0.2350000888109207,1.0603753328323364,284.8115234375,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,296.0902709960937,284.8138122558594,1.0,0.5066429376602173,1.0,1.0,0.0,1.0,-2.800189256668091,2.800183057785034,6.2944659475761e-06,2.1583287715911865,0.8512000441551208,0.8512000441551208,0.0,93.06407928466795,113.0,45533.47265625,0.0,1698.6400146484375,1.0,280.33990478515625,283.4967346191406,293.4385070800781,296.3243103027344,293.1499938964844,293.1499938964844,280.6499938964844,36503.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146996140480042,1.0,0.0,0.0,3.442310333251953,3.4423322677612305,7.906664905021898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.97900390625,0.0,1317.6988525390625,1895.4371337890625,0.0,3540.16552734375,0.8594357371330261,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8768945932388306,0.3024178743362427,0.2730152904987335,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765470027923584,0.4096007347106933,0.3883811235427856,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9603530168533324,0.3891109228134155,0.2726153433322906,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.932391881942749,0.359184056520462,0.3409242331981659,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8102957606315613,0.2360631823539734,1.066677212715149,285.0086364746094,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,296.1082763671875,285.0104064941406,1.0,0.5131242275238037,1.0,1.0,0.0,1.0,-2.8113701343536377,2.811363697052002,6.34503658147878e-06,2.1670401096343994,0.853572428226471,0.853572428226471,0.0,100.19835662841795,131.0,44257.21875,-0.0,1749.7353515625,1.0,280.6397705078125,283.7143859863281,293.4141540527344,296.2244873046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050770401954652,1.0,0.0,0.0,3.436061143875122,3.4360830783843994,7.877983421167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.35888671875,0.0,1308.9422607421875,1895.4371337890625,0.0,3450.862060546875,0.8577658534049988,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8768945932388306,0.3024178743362427,0.2730152904987335,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765470027923584,0.4096007347106933,0.3883811235427856,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9603530168533324,0.3891109228134155,0.2726153433322906,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.932391881942749,0.359184056520462,0.3409242331981659,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8102957606315613,0.2360631823539734,1.066677212715149,285.0086364746094,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,296.1082763671875,285.0104064941406,1.0,0.5131242275238037,1.0,1.0,0.0,1.0,-2.8113701343536377,2.811363697052002,6.34503658147878e-06,2.1670401096343994,0.853572428226471,0.853572428226471,0.0,100.19835662841795,131.0,44257.21875,-0.0,1749.7353515625,1.0,280.6397705078125,283.7143859863281,293.4141540527344,296.2244873046875,293.1499938964844,293.1499938964844,280.95001220703125,36144.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050770401954652,1.0,0.0,0.0,3.436061143875122,3.4360830783843994,7.877983421167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.35888671875,0.0,1308.9422607421875,1895.4371337890625,0.0,3450.862060546875,0.8577658534049988,1.0,0.0,3.0,1.0,0.0
12330180,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472504019737244,0.3028416931629181,0.2738659083843231,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941329836845398,0.4097728729248047,0.389033168554306,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230721592903136,0.3893895149230957,0.2731719017028808,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968406915664673,0.359590619802475,0.3418020009994507,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826613187789917,0.2368608862161636,1.0726630687713623,285.1926574707031,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.1213684082031,285.19390869140625,1.0,0.5224776864051819,1.0,1.0,0.0,1.0,-2.822094917297364,2.8220884799957275,6.3938196035451256e-06,2.1754350662231445,0.8583101034164429,0.8583101034164429,0.0,112.10595703125,149.0,42968.56640625,-0.0,1823.487060546875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.1138610839844,293.1499938964844,293.1499938964844,281.25,35805.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954341411590576,1.0,0.0,0.0,3.442667961120605,3.442689895629883,7.908308248261164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9677734375,0.0,1313.1275634765625,1895.4371337890625,0.0,3360.987548828125,0.8589606881141663,1.0,0.0,3.0,1.0,0.0
12330240,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472504019737244,0.3028416931629181,0.2738659083843231,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.941329836845398,0.4097728729248047,0.389033168554306,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230721592903136,0.3893895149230957,0.2731719017028808,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968406915664673,0.359590619802475,0.3418020009994507,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826613187789917,0.2368608862161636,1.0726630687713623,285.1926574707031,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,296.1213684082031,285.19390869140625,1.0,0.5224776864051819,1.0,1.0,0.0,1.0,-2.822094917297364,2.8220884799957275,6.3938196035451256e-06,2.1754350662231445,0.8583101034164429,0.8583101034164429,0.0,112.10595703125,149.0,42968.56640625,-0.0,1823.487060546875,1.0,280.93975830078125,283.9198303222656,293.3796691894531,296.1138610839844,293.1499938964844,293.1499938964844,281.25,35805.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954341411590576,1.0,0.0,0.0,3.442667961120605,3.442689895629883,7.908308248261164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.9677734375,0.0,1313.1275634765625,1895.4371337890625,0.0,3360.987548828125,0.8589606881141663,1.0,0.0,3.0,1.0,0.0
12330300,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184814453125,0.8330214619636536,0.3029833734035492,0.2742478251457214,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.921710729598999,0.4097967445850372,0.3893250823020935,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3198547363281,0.9044960141181946,0.3894640505313873,0.2734210193157196,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194580078125,0.8804279565811157,0.3597264885902405,0.3422040045261383,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688516974449158,0.2371760159730911,1.075434327125549,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,296.1264038085937,285.3289489746094,1.0,0.5277819633483887,1.0,1.0,0.0,1.0,-2.8270184993743896,2.827012062072754,6.416313226509374e-06,2.1793053150177,0.8620010614395142,0.8620010614395142,0.0,119.23641967773438,149.0,41855.0,-0.0,1865.55029296875,1.0,281.19287109375,284.0726623535156,293.33660888671875,295.9591064453125,293.1499938964844,293.1499938964844,281.25,35633.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888446569442749,1.0,0.0,0.0,3.45024037361145,3.4502623081207275,7.943136210997181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.5615234375,0.0,1319.48095703125,1895.4371337890625,0.0,3295.677001953125,0.8605433106422424,1.0,0.0,3.0,1.0,0.0
