time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3649597167969,0.8199187517166138,0.3031452894210815,0.2746956348419189,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3651123046875,0.9040995240211488,0.4098409116268158,0.3896811902523041,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.8886321187019348,0.3895609974861145,0.2737228274345398,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8653550148010254,0.3598747253417969,0.3426578342914581,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36474609375,0.7562629580497742,0.2374820113182068,1.0782966613769531,285.3651123046875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,296.131103515625,285.3658752441406,1.0,0.5333762764930725,1.0,1.0,0.0,1.0,-2.8323330879211426,2.832326650619507,6.4406217461510096e-06,2.1834757328033447,0.8652676343917847,0.8652676343917847,0.0,126.81356811523438,167.0,41662.19140625,-0.0,1910.538330078125,1.0,281.239990234375,284.11474609375,293.3361511230469,295.9930419921875,293.1499938964844,293.1499938964844,281.54998779296875,35492.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855530023574829,1.0,0.0,0.0,3.461085557937622,3.4611077308654785,7.993150461516052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5942.71875,0.0,1329.36962890625,1895.4371337890625,0.0,3268.59619140625,0.8628031015396118,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.794499933719635,0.3033796846866607,0.2755169570446014,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748509883880615,0.4098520576953888,0.39033243060112,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8603931665420532,0.3896733522415161,0.274274617433548,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390766382217407,0.360085666179657,0.3435008823871612,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343781590461731,0.2379827201366424,1.0836471319198608,285.527587890625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,296.138427734375,285.5279541015625,1.0,0.5450505614280701,1.0,1.0,0.0,1.0,-2.842210531234741,2.842204093933105,6.48599598207511e-06,2.1912596225738525,0.8743258714675903,0.8743258714675903,0.0,143.150146484375,170.0,40334.71484375,-0.0,2005.515625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.8628845214844,293.1499938964844,293.1499938964844,281.8500061035156,35211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753127455711365,1.0,0.0,0.0,3.490084648132324,3.49010705947876,8.127654496092873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.3046875,0.0,1356.7821044921875,1895.4371337890625,0.0,3172.6396484375,0.8690346479415894,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.794499933719635,0.3033796846866607,0.2755169570446014,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748509883880615,0.4098520576953888,0.39033243060112,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8603931665420532,0.3896733522415161,0.274274617433548,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390766382217407,0.360085666179657,0.3435008823871612,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343781590461731,0.2379827201366424,1.0836471319198608,285.527587890625,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,296.138427734375,285.5279541015625,1.0,0.5450505614280701,1.0,1.0,0.0,1.0,-2.842210531234741,2.842204093933105,6.48599598207511e-06,2.1912596225738525,0.8743258714675903,0.8743258714675903,0.0,143.150146484375,170.0,40334.71484375,-0.0,2005.515625,1.0,281.5401306152344,284.3006896972656,293.2847595214844,295.8628845214844,293.1499938964844,293.1499938964844,281.8500061035156,35211.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753127455711365,1.0,0.0,0.0,3.490084648132324,3.49010705947876,8.127654496092873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5823.3046875,0.0,1356.7821044921875,1895.4371337890625,0.0,3172.6396484375,0.8690346479415894,1.0,0.0,3.0,1.0,0.0
12330540,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7798030376434326,0.3035915493965149,0.2761101126670837,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8587697744369507,0.409843236207962,0.390749841928482,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8451114892959595,0.3897648155689239,0.2746528387069702,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248311281204224,0.3602631092071533,0.344096302986145,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224475145339966,0.2384099215269088,1.087636113166809,285.68072509765625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,296.14410400390625,285.6806335449219,1.0,0.5525301098823547,1.0,1.0,0.0,1.0,-2.849393367767334,2.8493869304656982,6.519295766338473e-06,2.197012424468994,0.8853687644004822,0.8853687644004822,0.0,154.21592712402344,158.0,38960.26953125,-0.0,2071.0322265625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.72283935546875,293.1499938964844,293.1499938964844,282.1499938964844,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645452260971069,1.0,0.0,0.0,3.528307676315308,3.5283303260803223,8.306655558953935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.62548828125,0.0,1394.4661865234375,1895.4371337890625,0.0,3071.639404296875,0.8773647546768188,1.0,0.0,3.0,1.0,0.0
12330600,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.7798030376434326,0.3035915493965149,0.2761101126670837,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8587697744369507,0.409843236207962,0.390749841928482,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.68072509765625,0.8451114892959595,0.3897648155689239,0.2746528387069702,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248311281204224,0.3602631092071533,0.344096302986145,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224475145339966,0.2384099215269088,1.087636113166809,285.68072509765625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,296.14410400390625,285.6806335449219,1.0,0.5525301098823547,1.0,1.0,0.0,1.0,-2.849393367767334,2.8493869304656982,6.519295766338473e-06,2.197012424468994,0.8853687644004822,0.8853687644004822,0.0,154.21592712402344,158.0,38960.26953125,-0.0,2071.0322265625,1.0,281.8404846191406,284.4786682128906,293.2256774902344,295.72283935546875,293.1499938964844,293.1499938964844,282.1499938964844,34965.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645452260971069,1.0,0.0,0.0,3.528307676315308,3.5283303260803223,8.306655558953935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5702.62548828125,0.0,1394.4661865234375,1895.4371337890625,0.0,3071.639404296875,0.8773647546768188,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7784045934677124,0.3038550913333893,0.2763762176036834,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8570601940155029,0.4098699986934662,0.3908119797706604,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8435497283935547,0.3898906111717224,0.2747673988342285,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.823405385017395,0.360469251871109,0.344328761100769,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7214767336845398,0.2388328164815902,1.0897444486618042,285.82525634765625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,296.1490173339844,285.82476806640625,1.0,0.5533462762832642,1.0,1.0,0.0,1.0,-2.85274338722229,2.8527369499206543,6.535128250106936e-06,2.1998183727264404,0.8982844948768616,0.8982844948768616,0.0,155.61602783203125,146.0,37524.81640625,-0.0,2083.402099609375,1.0,282.140869140625,284.6497497558594,293.1590576171875,295.5718078613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529987335205078,1.0,0.0,0.0,3.574249029159546,3.5742721557617188,8.524382906216488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8369140625,0.0,1441.42333984375,1895.4371337890625,0.0,2963.365478515625,0.8874695301055908,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7784045934677124,0.3038550913333893,0.2763762176036834,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8570601940155029,0.4098699986934662,0.3908119797706604,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8435497283935547,0.3898906111717224,0.2747673988342285,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.823405385017395,0.360469251871109,0.344328761100769,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8253173828125,0.7214767336845398,0.2388328164815902,1.0897444486618042,285.82525634765625,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,296.1490173339844,285.82476806640625,1.0,0.5533462762832642,1.0,1.0,0.0,1.0,-2.85274338722229,2.8527369499206543,6.535128250106936e-06,2.1998183727264404,0.8982844948768616,0.8982844948768616,0.0,155.61602783203125,146.0,37524.81640625,-0.0,2083.402099609375,1.0,282.140869140625,284.6497497558594,293.1590576171875,295.5718078613281,293.1499938964844,293.1499938964844,282.45001220703125,34759.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529987335205078,1.0,0.0,0.0,3.574249029159546,3.5742721557617188,8.524382906216488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5579.8369140625,0.0,1441.42333984375,1895.4371337890625,0.0,2963.365478515625,0.8874695301055908,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845275402069092,0.3042185008525848,0.2765094339847564,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8633607029914856,0.4099741280078888,0.3907132744789123,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496280908584595,0.3900956213474273,0.2747646868228912,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8292257189750671,0.3607445657253265,0.3443933129310608,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267836332321167,0.2393037676811218,1.0909502506256104,285.9642944335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,296.1537780761719,285.96356201171875,1.0,0.5506263375282288,1.0,1.0,0.0,1.0,-2.854309797286988,2.854303359985352,6.542741175508127e-06,2.2012221813201904,0.9130187034606934,0.9130187034606934,0.0,151.20486450195312,134.0,36041.05078125,-0.0,2064.538330078125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840441882610321,1.0,0.0,0.0,3.626399278640747,3.626422882080078,8.774947559686552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8369140625,0.0,1496.605712890625,1895.4371337890625,0.0,2845.843994140625,0.8990185260772705,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845275402069092,0.3042185008525848,0.2765094339847564,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8633607029914856,0.4099741280078888,0.3907132744789123,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496280908584595,0.3900956213474273,0.2747646868228912,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8292257189750671,0.3607445657253265,0.3443933129310608,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267836332321167,0.2393037676811218,1.0909502506256104,285.9642944335937,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,296.1537780761719,285.96356201171875,1.0,0.5506263375282288,1.0,1.0,0.0,1.0,-2.854309797286988,2.854303359985352,6.542741175508127e-06,2.2012221813201904,0.9130187034606934,0.9130187034606934,0.0,151.20486450195312,134.0,36041.05078125,-0.0,2064.538330078125,1.0,282.4413452148437,284.816650390625,293.0856018066406,295.4104919433594,293.1499938964844,293.1499938964844,282.1499938964844,34592.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840441882610321,1.0,0.0,0.0,3.626399278640747,3.626422882080078,8.774947559686552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.8369140625,0.0,1496.605712890625,1895.4371337890625,0.0,2845.843994140625,0.8990185260772705,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.789089024066925,0.3039264380931854,0.276395708322525,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153076171875,0.8681931495666504,0.4095954596996307,0.3904858529567718,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542595505714417,0.3897223770618438,0.2746187150478363,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336107730865479,0.3604989647865295,0.3442630171775818,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194580078125,0.7306826114654541,0.2392761558294296,1.0909730195999146,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,296.1534729003906,285.8038330078125,1.0,0.5483789443969727,1.0,1.0,0.0,1.0,-2.853602409362793,2.853595733642578,6.539886726386612e-06,2.2008519172668457,0.9173645973205566,0.9173645973205566,0.0,147.86709594726562,134.0,37016.88671875,-0.0,2047.118408203125,1.0,282.1988220214844,284.6432189941406,293.1381530761719,295.6063537597656,293.1499938964844,293.1499938964844,282.1499938964844,34672.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489906191825867,1.0,0.0,0.0,3.651142120361328,3.6511659622192383,8.895099199435208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5916.9404296875,0.0,1524.506103515625,1895.4371337890625,0.0,2925.817626953125,0.9045677781105042,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7931690812110901,0.303080677986145,0.2757249772548675,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348022460937,0.8727238178253174,0.4086916446685791,0.3897194564342499,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8585588335990906,0.3887959718704223,0.2740424573421478,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7350769042969,0.8377041816711426,0.359773576259613,0.3436472117900848,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7342873811721802,0.2388856112957,1.0893386602401731,285.7347412109375,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,296.1493835449219,285.73052978515625,1.0,0.5455103516578674,1.0,1.0,0.0,1.0,-2.848485946655273,2.8484795093536377,6.516837402159581e-06,2.197077751159668,0.9217479228973388,0.9217479228973388,0.0,144.4531707763672,122.0,36993.421875,-0.0,2022.092529296875,1.0,282.1576538085937,284.5711669921875,293.1140441894531,295.5616760253906,293.1499938964844,293.1499938964844,281.8500061035156,34775.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554973006248474,1.0,0.0,0.0,3.673057794570923,3.673081874847412,9.002203569252742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.8095703125,0.0,1549.7540283203125,1895.4371337890625,0.0,2986.78369140625,0.9095744490623474,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8013967871665955,0.3004446923732757,0.2733873128890991,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.882224977016449,0.4058904647827148,0.3871279656887054,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675587177276611,0.3859500885009765,0.2720950245857239,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462592363357544,0.3573912978172302,0.3414292633533478,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416467666625977,0.2373314052820205,1.0822778940200806,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,296.1342468261719,285.47100830078125,1.0,0.5381750464439392,1.0,1.0,0.0,1.0,-2.82908034324646,2.829073905944824,6.4288901739928406e-06,2.1823575496673584,0.9267460703849792,0.9267460703849792,0.0,136.98561096191406,110.0,37820.33984375,-0.0,1954.4046630859373,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731672763824463,1.0,0.0,0.0,3.709031105041504,3.709055423736572,9.179398148262408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.814453125,0.0,1592.6776123046875,1895.4371337890625,0.0,3152.518798828125,0.9178299903869628,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764709472656,0.8013967871665955,0.3004446923732757,0.2733873128890991,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757080078125,0.882224977016449,0.4058904647827148,0.3871279656887054,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675587177276611,0.3859500885009765,0.2720950245857239,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.8462592363357544,0.3573912978172302,0.3414292633533478,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416467666625977,0.2373314052820205,1.0822778940200806,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,296.1342468261719,285.47100830078125,1.0,0.5381750464439392,1.0,1.0,0.0,1.0,-2.82908034324646,2.829073905944824,6.4288901739928406e-06,2.1823575496673584,0.9267460703849792,0.9267460703849792,0.0,136.98561096191406,110.0,37820.33984375,-0.0,1954.4046630859373,1.0,281.8578796386719,284.30157470703125,293.05194091796875,295.57452392578125,293.1499938964844,293.1499938964844,281.54998779296875,35057.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731672763824463,1.0,0.0,0.0,3.709031105041504,3.709055423736572,9.179398148262408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.814453125,0.0,1592.6776123046875,1895.4371337890625,0.0,3152.518798828125,0.9178299903869628,1.0,0.0,3.0,1.0,0.0
12331140,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8106913566589355,0.2970781922340393,0.2702392339706421,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8933212757110596,0.4022291302680969,0.3835756778717041,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781471848487854,0.3822841048240661,0.2694586515426636,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.8562962412834167,0.3541832268238067,0.3382939994335174,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500568628311157,0.2350374460220337,1.071387529373169,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,296.1136779785156,285.2054748535156,1.0,0.5290766358375549,1.0,1.0,0.0,1.0,-2.801008701324463,2.801002264022827,6.302304882410681e-06,2.16087007522583,0.9281523823738098,0.9281523823738098,0.0,128.59617614746094,98.0,38494.6953125,-0.0,1869.549560546875,1.0,281.5576477050781,284.0287170410156,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35379.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874184489250183,1.0,0.0,0.0,3.7330923080444336,3.73311710357666,9.298881877839448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.98876953125,0.0,1622.8406982421875,1895.4371337890625,0.0,3286.056640625,0.9234426617622375,1.0,0.0,3.0,1.0,0.0
12331200,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21112060546875,0.8106913566589355,0.2970781922340393,0.2702392339706421,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2103271484375,0.8933212757110596,0.4022291302680969,0.3835756778717041,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781471848487854,0.3822841048240661,0.2694586515426636,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21063232421875,0.8562962412834167,0.3541832268238067,0.3382939994335174,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500568628311157,0.2350374460220337,1.071387529373169,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,296.1136779785156,285.2054748535156,1.0,0.5290766358375549,1.0,1.0,0.0,1.0,-2.801008701324463,2.801002264022827,6.302304882410681e-06,2.16087007522583,0.9281523823738098,0.9281523823738098,0.0,128.59617614746094,98.0,38494.6953125,-0.0,1869.549560546875,1.0,281.5576477050781,284.0287170410156,292.9557189941406,295.52655029296875,293.1499938964844,293.1499938964844,281.25,35379.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874184489250183,1.0,0.0,0.0,3.7330923080444336,3.73311710357666,9.298881877839448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6291.98876953125,0.0,1622.8406982421875,1895.4371337890625,0.0,3286.056640625,0.9234426617622375,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.821516215801239,0.2933087050914764,0.2666504085063934,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9070969820022584,0.3980425000190735,0.3794406652450561,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8913490772247314,0.3781292736530304,0.2664201259613037,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8688681721687317,0.350468248128891,0.334593802690506,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7604678273200989,0.2322654575109481,1.0579824447631836,284.9424743652344,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,296.0909423828125,284.9376220703125,1.0,0.5186330080032349,1.0,1.0,0.0,1.0,-2.7675206661224365,2.767514705657959,6.152780315460404e-06,2.1351613998413086,0.9259663820266724,0.9259663820266724,0.0,119.36853790283205,86.0,39038.1875,-0.0,1774.0601806640625,1.0,281.25750732421875,283.7555847167969,292.8544006347656,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35721.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985180854797363,1.0,0.0,0.0,3.744488000869751,3.7445130348205566,9.355741212857538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5068359375,0.0,1638.715087890625,1895.4371337890625,0.0,3389.7666015625,0.9262254238128662,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.821516215801239,0.2933087050914764,0.2666504085063934,297.0159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.9070969820022584,0.3980425000190735,0.3794406652450561,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8913490772247314,0.3781292736530304,0.2664201259613037,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8688681721687317,0.350468248128891,0.334593802690506,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.7604678273200989,0.2322654575109481,1.0579824447631836,284.9424743652344,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,296.0909423828125,284.9376220703125,1.0,0.5186330080032349,1.0,1.0,0.0,1.0,-2.7675206661224365,2.767514705657959,6.152780315460404e-06,2.1351613998413086,0.9259663820266724,0.9259663820266724,0.0,119.36853790283205,86.0,39038.1875,-0.0,1774.0601806640625,1.0,281.25750732421875,283.7555847167969,292.8544006347656,295.4595947265625,293.1499938964844,293.1499938964844,280.95001220703125,35721.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985180854797363,1.0,0.0,0.0,3.744488000869751,3.7445130348205566,9.355741212857538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.5068359375,0.0,1638.715087890625,1895.4371337890625,0.0,3389.7666015625,0.9262254238128662,1.0,0.0,3.0,1.0,0.0
12331380,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8347980380058289,0.2892787754535675,0.2627834975719452,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.9259579181671144,0.3934971988201141,0.3749155104160309,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9080954194068908,0.3736394047737121,0.2631109058856964,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.8848821520805359,0.3464113175868988,0.3305197954177856,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737373113632202,0.229173481464386,1.042893886566162,284.67437744140625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,296.0679016113281,284.6695251464844,1.0,0.5071571469306946,1.0,1.0,0.0,1.0,-2.7304320335388184,2.7304258346557617,5.98919586991542e-06,2.106652021408081,0.920200765132904,0.920200765132904,0.0,109.50180053710938,74.0,39465.20703125,-0.0,1672.43359375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36082.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075628519058228,1.0,0.0,0.0,3.7425575256347656,3.7425825595855713,9.346096589979424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.53759765625,0.0,1639.232177734375,1895.4371337890625,0.0,3473.971923828125,0.9260281324386596,1.0,0.0,3.0,1.0,0.0
12331440,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752624511719,0.8347980380058289,0.2892787754535675,0.2627834975719452,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744384765625,0.9259579181671144,0.3934971988201141,0.3749155104160309,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.674560546875,0.9080954194068908,0.3736394047737121,0.2631109058856964,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747436523437,0.8848821520805359,0.3464113175868988,0.3305197954177856,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737373113632202,0.229173481464386,1.042893886566162,284.67437744140625,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,296.0679016113281,284.6695251464844,1.0,0.5071571469306946,1.0,1.0,0.0,1.0,-2.7304320335388184,2.7304258346557617,5.98919586991542e-06,2.106652021408081,0.920200765132904,0.920200765132904,0.0,109.50180053710938,74.0,39465.20703125,-0.0,1672.43359375,1.0,280.9574584960937,283.4838562011719,292.7543640136719,295.3858947753906,293.1499938964844,293.1499938964844,280.6499938964844,36082.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075628519058228,1.0,0.0,0.0,3.7425575256347656,3.7425825595855713,9.346096589979424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.53759765625,0.0,1639.232177734375,1895.4371337890625,0.0,3473.971923828125,0.9260281324386596,1.0,0.0,3.0,1.0,0.0
12331500,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4975891113281,0.8429578542709351,0.2872101962566376,0.2608105838298797,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951477050781,0.937613606452942,0.3911387622356415,0.372576504945755,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.919103503227234,0.3713173866271972,0.2614084780216217,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960632324219,0.8946611881256104,0.3443007171154022,0.3284070491790771,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5000915527344,0.7818962335586548,0.2275524139404297,1.0349828004837036,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,296.0567626953125,284.48162841796875,1.0,0.5011135935783386,1.0,1.0,0.0,1.0,-2.7111589908599854,2.711153030395508,5.905038960918319e-06,2.091827392578125,0.9154284000396729,0.9154284000396729,0.0,104.34814453125,74.0,40123.4609375,-0.0,1620.510009765625,1.0,280.6988830566406,283.28692626953125,292.7290344238281,295.447998046875,293.1499938964844,293.1499938964844,280.6499938964844,36282.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138451814651488,1.0,0.0,0.0,3.736518621444702,3.7365434169769287,9.3159593461678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.02783203125,0.0,1633.734375,1895.4371337890625,0.0,3532.25341796875,0.9247719645500184,1.0,0.0,3.0,1.0,0.0
12331560,296.98883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.40838623046875,0.8520262837409973,0.2850616872310638,0.2587213814258575,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9500138759613036,0.3886845111846924,0.3701059222221374,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.931528627872467,0.3689019381999969,0.2596060633659363,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9054158329963684,0.3421007394790649,0.3261744678020477,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.7908816933631897,0.2258583456277847,1.0266414880752563,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,296.0455017089844,284.4027404785156,1.0,0.4948670268058777,1.0,1.0,0.0,1.0,-2.690807342529297,2.6908016204833984,5.816819793835748e-06,2.0761730670928955,0.910885453224182,0.910885453224182,0.0,99.18441009521484,62.0,39784.65234375,-0.0,1567.7039794921875,1.0,280.6574401855469,283.2149658203125,292.6550598144531,295.30670166015625,293.1499938964844,293.1499938964844,280.3500061035156,36467.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152514338493348,1.0,0.0,0.0,3.72641396522522,3.7264389991760254,9.265641551792214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6384.9716796875,0.0,1623.42578125,1895.4371337890625,0.0,3545.27294921875,0.9226611852645874,1.0,0.0,3.0,1.0,0.0
12331620,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1447448730469,0.8754606246948242,0.2807043790817261,0.2545127868652344,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.9775816798210144,0.3836618959903717,0.365074872970581,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.9611087441444396,0.3639712333679199,0.2559495270252228,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.934946358203888,0.3375926613807678,0.3216196298599243,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130179643630981,0.2223822027444839,1.0095527172088623,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,296.0242919921875,284.1391906738281,1.0,0.4819090068340301,1.0,1.0,0.0,1.0,-2.6493029594421387,2.64929723739624,5.638934453600086e-06,2.044233560562134,0.898077130317688,0.898077130317688,0.0,88.56353759765625,65.0,40000.01953125,-0.0,1461.9102783203125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36886.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218604564666748,1.0,0.0,0.0,3.694758892059326,3.6947834491729736,9.10889070837584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.171875,0.0,1590.2554931640625,1895.4371337890625,0.0,3606.31787109375,0.9158520102500916,1.0,0.0,3.0,1.0,0.0
12331680,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1447448730469,0.8754606246948242,0.2807043790817261,0.2545127868652344,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1439208984375,0.9775816798210144,0.3836618959903717,0.365074872970581,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.14404296875,0.9611087441444396,0.3639712333679199,0.2559495270252228,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.14422607421875,0.934946358203888,0.3375926613807678,0.3216196298599243,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130179643630981,0.2223822027444839,1.0095527172088623,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,296.0242919921875,284.1391906738281,1.0,0.4819090068340301,1.0,1.0,0.0,1.0,-2.6493029594421387,2.64929723739624,5.638934453600086e-06,2.044233560562134,0.898077130317688,0.898077130317688,0.0,88.56353759765625,65.0,40000.01953125,-0.0,1461.9102783203125,1.0,280.35772705078125,282.95074462890625,292.5550537109375,295.2209167480469,293.1499938964844,293.1499938964844,280.6499938964844,36886.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218604564666748,1.0,0.0,0.0,3.694758892059326,3.6947834491729736,9.10889070837584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.171875,0.0,1590.2554931640625,1895.4371337890625,0.0,3606.31787109375,0.9158520102500916,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896719813346863,0.2777271866798401,0.2512403428554535,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911773800849916,0.3798761367797851,0.3609078526496887,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9765151739120485,0.3603954017162323,0.2529936134815216,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.9521726369857788,0.3341864943504333,0.3178483247756958,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.8248730897903442,0.2196852713823318,0.9952725768089294,284.2706604003906,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,296.01324462890625,284.27008056640625,1.0,0.4734648168087005,1.0,1.0,0.0,1.0,-2.615105390548706,2.6150999069213867,5.4941492635407485e-06,2.017773151397705,0.8888176679611206,0.8888176679611206,0.0,82.58673095703125,83.0,37930.53125,-0.0,1389.4342041015625,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36993.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902067005634308,1.0,0.0,0.0,3.658068180084229,3.6580922603607178,8.928877264224866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.931640625,0.0,1549.614013671875,1895.4371337890625,0.0,3422.8447265625,0.9077393412590028,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896719813346863,0.2777271866798401,0.2512403428554535,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911773800849916,0.3798761367797851,0.3609078526496887,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9765151739120485,0.3603954017162323,0.2529936134815216,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.9521726369857788,0.3341864943504333,0.3178483247756958,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2707214355469,0.8248730897903442,0.2196852713823318,0.9952725768089294,284.2706604003906,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,296.01324462890625,284.27008056640625,1.0,0.4734648168087005,1.0,1.0,0.0,1.0,-2.615105390548706,2.6150999069213867,5.4941492635407485e-06,2.017773151397705,0.8888176679611206,0.8888176679611206,0.0,82.58673095703125,83.0,37930.53125,-0.0,1389.4342041015625,1.0,280.6423645019531,283.1194763183594,292.36163330078125,294.8327941894531,293.1499938964844,293.1499938964844,280.95001220703125,36993.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902067005634308,1.0,0.0,0.0,3.658068180084229,3.6580922603607178,8.928877264224866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5481.931640625,0.0,1549.614013671875,1895.4371337890625,0.0,3422.8447265625,0.9077393412590028,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.8765991926193237,0.2759683430194855,0.2495670020580291,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.9790670275688172,0.3773464858531952,0.3584043681621551,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.9628140330314636,0.3580906689167022,0.2513034641742706,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9366240501403807,0.3319368958473205,0.3156228065490722,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132524490356445,0.2179215401411056,0.9870252013206482,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.0128173828125,284.4317932128906,1.0,0.4729036688804626,1.0,1.0,0.0,1.0,-2.5954601764678955,2.595454692840576,5.411971869762056e-06,2.0026443004608154,0.8794836401939392,0.8794836401939392,0.0,84.76040649414062,101.0,35974.046875,-0.0,1373.3997802734375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786960244178772,1.0,0.0,0.0,3.6181118488311768,3.618135690689087,8.734886591810209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.64892578125,0.0,1505.9498291015625,1895.4371337890625,0.0,3204.35888671875,0.898887038230896,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315185546875,0.8765991926193237,0.2759683430194855,0.2495670020580291,296.9278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.9790670275688172,0.3773464858531952,0.3584043681621551,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4316101074219,0.9628140330314636,0.3580906689167022,0.2513034641742706,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9366240501403807,0.3319368958473205,0.3156228065490722,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132524490356445,0.2179215401411056,0.9870252013206482,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,296.0128173828125,284.4317932128906,1.0,0.4729036688804626,1.0,1.0,0.0,1.0,-2.5954601764678955,2.595454692840576,5.411971869762056e-06,2.0026443004608154,0.8794836401939392,0.8794836401939392,0.0,84.76040649414062,101.0,35974.046875,-0.0,1373.3997802734375,1.0,280.9416809082031,283.3160400390625,292.2426452636719,294.57196044921875,293.1499938964844,293.1499938964844,281.25,37074.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786960244178772,1.0,0.0,0.0,3.6181118488311768,3.618135690689087,8.734886591810209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.64892578125,0.0,1505.9498291015625,1895.4371337890625,0.0,3204.35888671875,0.898887038230896,1.0,0.0,3.0,1.0,0.0
12331980,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8490501046180725,0.2747000753879547,0.2486550360918045,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9472782015800476,0.3754177093505859,0.3568004667758941,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286823868751526,0.3563437759876251,0.2502524852752685,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027549028396606,0.3302373886108398,0.3142443299293518,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.786777675151825,0.2166567593812942,0.9824419021606444,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,296.0174255371094,284.6012878417969,1.0,0.47717946767807,1.0,1.0,0.0,1.0,-2.58400559425354,2.5840003490448,5.364575827115914e-06,1.9939390420913696,0.8705902695655823,0.8705902695655823,0.0,92.58889770507812,119.0,34107.234375,-0.0,1393.0389404296875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3573303222656,293.1499938964844,293.1499938964844,281.54998779296875,37113.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565757870674133,1.0,0.0,0.0,3.576570749282837,3.576594352722168,8.535459983249893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.87255859375,0.0,1461.162841796875,1895.4371337890625,0.0,2996.894775390625,0.8896641135215759,1.0,0.0,3.0,1.0,0.0
12332040,296.976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6006164550781,0.8490501046180725,0.2747000753879547,0.2486550360918045,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60076904296875,0.9472782015800476,0.3754177093505859,0.3568004667758941,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9286823868751526,0.3563437759876251,0.2502524852752685,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.9027549028396606,0.3302373886108398,0.3142443299293518,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.786777675151825,0.2166567593812942,0.9824419021606444,284.60076904296875,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,296.0174255371094,284.6012878417969,1.0,0.47717946767807,1.0,1.0,0.0,1.0,-2.58400559425354,2.5840003490448,5.364575827115914e-06,1.9939390420913696,0.8705902695655823,0.8705902695655823,0.0,92.58889770507812,119.0,34107.234375,-0.0,1393.0389404296875,1.0,281.2413330078125,283.51812744140625,292.1482238769531,294.3573303222656,293.1499938964844,293.1499938964844,281.54998779296875,37113.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565757870674133,1.0,0.0,0.0,3.576570749282837,3.576594352722168,8.535459983249893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.87255859375,0.0,1461.162841796875,1895.4371337890625,0.0,2996.894775390625,0.8896641135215759,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342307209968567,0.2741394340991974,0.24832084774971,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.728271484375,0.9270840883255004,0.3745577335357666,0.3561631739139557,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9089782238006592,0.3555615842342376,0.2498357445001602,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275695800781,0.8855568766593933,0.3294802606105804,0.3137088418006897,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719488739967346,0.2161179631948471,0.9809004068374634,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,296.0204162597656,284.7380676269531,1.0,0.4805555343627929,1.0,1.0,0.0,1.0,-2.579840660095215,2.5798351764678955,5.347467322280863e-06,1.99081027507782,0.8668069243431091,0.8668069243431091,0.0,98.01404571533205,119.0,32738.509765625,-0.0,1411.47119140625,1.0,281.4964294433594,283.6781005859375,292.0764465332031,294.1581115722656,293.1499938964844,293.1499938964844,281.54998779296875,37110.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843624472618103,1.0,0.0,0.0,3.555269956588745,3.555293321609497,8.434094525000546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.943359375,0.0,1438.4031982421875,1895.4371337890625,0.0,2875.596435546875,0.8849644064903259,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8200544714927673,0.2736640870571136,0.248124897480011,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.907634973526001,0.3737916648387909,0.3556765019893646,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730407714844,0.8916035294532776,0.3548740148544311,0.2495329529047012,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77301025390625,0.8690401911735535,0.328807532787323,0.3133098483085632,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.772705078125,0.7578892111778259,0.2156530171632766,0.9799064993858336,284.7730712890625,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,296.0240783691406,284.77374267578125,1.0,0.4845536649227142,1.0,1.0,0.0,1.0,-2.57698130607605,2.5769760608673096,5.335788500815397e-06,1.9886873960494995,0.8621375560760498,0.8621375560760498,0.0,104.114501953125,137.0,32292.033203125,-0.0,1434.52587890625,1.0,281.541015625,283.7220458984375,292.0553283691406,294.1529541015625,293.1499938964844,293.1499938964844,281.8500061035156,37125.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355976343154907,1.0,0.0,0.0,3.5344719886779785,3.534495115280152,8.335705956596939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.48974609375,0.0,1416.5474853515625,1895.4371337890625,0.0,2800.61279296875,0.8803116083145142,1.0,0.0,3.0,1.0,0.0
