time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914281487464905,0.2727524638175964,0.2478154301643371,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8746492862701416,0.3723344206809997,0.3548294305801391,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8598446249961853,0.3535753488540649,0.2490154951810836,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392131328582764,0.3275271654129028,0.3126322329044342,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327207326889038,0.2147925049066543,0.978564441204071,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,296.03131103515625,284.9467468261719,1.0,0.4938479661941528,1.0,1.0,0.0,1.0,-2.5725417137146,2.5725362300872803,5.317775958246784e-06,1.9854393005371087,0.854124903678894,0.854124903678894,0.0,118.0937271118164,140.0,30512.373046875,-0.0,1489.980224609375,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,37118.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814807653427124,1.0,0.0,0.0,3.492511034011841,3.4925336837768555,8.138959515235911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.369140625,0.0,1372.9202880859375,1895.4371337890625,0.0,2607.535400390625,0.8709921836853027,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.7914281487464905,0.2727524638175964,0.2478154301643371,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8746492862701416,0.3723344206809997,0.3548294305801391,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8598446249961853,0.3535753488540649,0.2490154951810836,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392131328582764,0.3275271654129028,0.3126322329044342,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7327207326889038,0.2147925049066543,0.978564441204071,284.9459533691406,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,296.03131103515625,284.9467468261719,1.0,0.4938479661941528,1.0,1.0,0.0,1.0,-2.5725417137146,2.5725362300872803,5.317775958246784e-06,1.9854393005371087,0.854124903678894,0.854124903678894,0.0,118.0937271118164,140.0,30512.373046875,-0.0,1489.980224609375,1.0,281.8405456542969,283.9258117675781,291.9591369628906,293.9486083984375,293.1499938964844,293.1499938964844,282.1499938964844,37118.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814807653427124,1.0,0.0,0.0,3.492511034011841,3.4925336837768555,8.138959515235911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.369140625,0.0,1372.9202880859375,1895.4371337890625,0.0,2607.535400390625,0.8709921836853027,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743240594863892,0.2719418704509735,0.2474352121353149,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8559449911117554,0.3710017800331116,0.3539365828037262,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420910835266113,0.3524156510829925,0.2484735995531082,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822428286075592,0.3263550698757171,0.311893105506897,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182486057281494,0.2140311896800995,0.9768940806388856,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,296.0386047363281,285.1181945800781,1.0,0.4996016323566437,1.0,1.0,0.0,1.0,-2.567467451095581,2.567462205886841,5.297214102029102e-06,1.9817205667495728,0.8465364575386047,0.8465364575386047,0.0,127.82207489013672,128.0,28744.689453125,-0.0,1525.7747802734375,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425842285156,293.1499938964844,293.1499938964844,282.45001220703125,37100.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933899164199829,1.0,0.0,0.0,3.4511618614196777,3.4511842727661133,7.947380140649329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.15869140625,0.0,1330.7816162109375,1895.4371337890625,0.0,2411.151123046875,0.8618144989013672,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743240594863892,0.2719418704509735,0.2474352121353149,296.9690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.8559449911117554,0.3710017800331116,0.3539365828037262,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420910835266113,0.3524156510829925,0.2484735995531082,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.822428286075592,0.3263550698757171,0.311893105506897,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182486057281494,0.2140311896800995,0.9768940806388856,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,296.0386047363281,285.1181945800781,1.0,0.4996016323566437,1.0,1.0,0.0,1.0,-2.567467451095581,2.567462205886841,5.297214102029102e-06,1.9817205667495728,0.8465364575386047,0.8465364575386047,0.0,127.82207489013672,128.0,28744.689453125,-0.0,1525.7747802734375,1.0,282.14013671875,284.1279602050781,291.86004638671875,293.7425842285156,293.1499938964844,293.1499938964844,282.45001220703125,37100.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933899164199829,1.0,0.0,0.0,3.4511618614196777,3.4511842727661133,7.947380140649329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4760.15869140625,0.0,1330.7816162109375,1895.4371337890625,0.0,2411.151123046875,0.8618144989013672,1.0,0.0,3.0,1.0,0.0
12332460,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7717990875244141,0.2712761759757995,0.2468493282794952,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.853043258190155,0.3698097467422485,0.3528289496898651,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8394122123718262,0.3514035642147064,0.2477789223194122,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8197557926177979,0.3253091871738434,0.3109253346920013,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159077525138855,0.2133889943361282,0.9741042256355286,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,296.0461730957031,285.2867431640625,1.0,0.4988826215267181,1.0,1.0,0.0,1.0,-2.5600857734680176,2.5600805282592773,5.267157575872261e-06,1.976202368736267,0.83934485912323,0.83934485912323,0.0,128.818115234375,116.0,26980.794921875,-0.0,1520.180419921875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.5354919433594,293.1499938964844,293.1499938964844,282.75,37074.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707780003547668,1.0,0.0,0.0,3.410697221755981,3.410719156265259,7.762106974951166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3125,0.0,1290.3843994140625,1895.4371337890625,0.0,2207.75,0.8528426885604858,1.0,0.0,3.0,1.0,0.0
12332520,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2858581542969,0.7717990875244141,0.2712761759757995,0.2468493282794952,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860412597656,0.853043258190155,0.3698097467422485,0.3528289496898651,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8394122123718262,0.3514035642147064,0.2477789223194122,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8197557926177979,0.3253091871738434,0.3109253346920013,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159077525138855,0.2133889943361282,0.9741042256355286,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,296.0461730957031,285.2867431640625,1.0,0.4988826215267181,1.0,1.0,0.0,1.0,-2.5600857734680176,2.5600805282592773,5.267157575872261e-06,1.976202368736267,0.83934485912323,0.83934485912323,0.0,128.818115234375,116.0,26980.794921875,-0.0,1520.180419921875,1.0,282.439697265625,284.3275451660156,291.7596435546875,293.5354919433594,293.1499938964844,293.1499938964844,282.75,37074.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707780003547668,1.0,0.0,0.0,3.410697221755981,3.410719156265259,7.762106974951166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.3125,0.0,1290.3843994140625,1895.4371337890625,0.0,2207.75,0.8528426885604858,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776579856872559,0.2707822620868683,0.2462131232023239,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590782880783081,0.368775725364685,0.3516552746295929,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452601432800293,0.3505560457706451,0.2470402270555496,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8252848982810974,0.324408084154129,0.3098789751529693,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7208644151687622,0.2128883153200149,0.970925271511078,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,296.05419921875,285.4534606933594,1.0,0.4946186542510986,1.0,1.0,0.0,1.0,-2.5519468784332275,2.551941633224488,5.233976480667479e-06,1.9700467586517327,0.8325589299201965,0.8325589299201965,0.0,124.3930206298828,104.0,25235.349609375,-0.0,1490.017333984375,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466542720794678,1.0,0.0,0.0,3.3713479042053223,3.3713693618774414,7.584037007291045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.66796875,0.0,1251.8905029296875,1895.4371337890625,0.0,1996.5767822265625,0.8441283106803894,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776579856872559,0.2707822620868683,0.2462131232023239,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590782880783081,0.368775725364685,0.3516552746295929,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452601432800293,0.3505560457706451,0.2470402270555496,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45263671875,0.8252848982810974,0.324408084154129,0.3098789751529693,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4523010253906,0.7208644151687622,0.2128883153200149,0.970925271511078,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,296.05419921875,285.4534606933594,1.0,0.4946186542510986,1.0,1.0,0.0,1.0,-2.5519468784332275,2.551941633224488,5.233976480667479e-06,1.9700467586517327,0.8325589299201965,0.8325589299201965,0.0,124.3930206298828,104.0,25235.349609375,-0.0,1490.017333984375,1.0,282.7392578125,284.5253295898437,291.6597595214844,293.3293762207031,293.1499938964844,293.1499938964844,283.04998779296875,37041.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466542720794678,1.0,0.0,0.0,3.3713479042053223,3.3713693618774414,7.584037007291045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.66796875,0.0,1251.8905029296875,1895.4371337890625,0.0,1996.5767822265625,0.8441283106803894,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7827954292297363,0.2705708742141723,0.2458717226982116,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.8644819259643555,0.368293285369873,0.3510439097881317,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504586219787598,0.3501668274402618,0.2466516345739364,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.830152690410614,0.3239892721176147,0.3093302547931671,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251430153846741,0.212674006819725,0.9692537784576416,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,296.0581359863281,285.580810546875,1.0,0.4916217625141144,1.0,1.0,0.0,1.0,-2.5476677417755127,2.5476624965667725,5.216554654907668e-06,1.966800570487976,0.8297498822212219,0.8297498822212219,0.0,120.95240783691406,104.0,24023.130859375,-0.0,1469.3941650390625,1.0,282.9902648925781,284.6829528808594,291.5842590332031,293.1391296386719,293.1499938964844,293.1499938964844,283.04998779296875,37013.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316445708274841,1.0,0.0,0.0,3.351851463317871,3.351872682571411,7.496573743992485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.80224609375,0.0,1233.034423828125,1895.4371337890625,0.0,1868.8690185546875,0.8398489356040955,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.7895042300224304,0.2704327702522278,0.2455986738204956,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6137084960937,0.871587336063385,0.3678786754608154,0.3504957854747772,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136779785156,0.8573031425476074,0.3498480319976806,0.2463148832321167,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6136474609375,0.836497962474823,0.32363161444664,0.3088349997997284,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6133728027344,0.7306421995162964,0.2125121504068374,0.9677533507347108,285.6137084960937,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,296.0624389648437,285.6142883300781,1.0,0.488239049911499,1.0,1.0,0.0,1.0,-2.5438783168792725,2.543873071670532,5.201138719712617e-06,1.963919997215271,0.8261277079582214,0.8261277079582214,0.0,116.8686752319336,92.0,23628.681640625,-0.0,1446.6912841796875,1.0,283.0389099121094,284.73028564453125,291.5648193359375,293.13458251953125,293.1499938964844,293.1499938964844,283.1499938964844,37007.15234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214369177818298,1.0,0.0,0.0,3.333270311355591,3.333291530609131,7.413688649648975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.36376953125,0.0,1215.396484375,1895.4371337890625,0.0,1783.8602294921875,0.8337064385414124,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8058624267578125,0.2697666585445404,0.24478580057621,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893374800682068,0.3666950464248657,0.3491452038288116,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.874474048614502,0.3488194346427917,0.2454319894313812,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523922562599182,0.322598785161972,0.307614654302597,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7442304491996765,0.2119828313589096,0.9640520811080932,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,296.0682067871094,285.6600952148437,1.0,0.4805086851119995,1.0,1.0,0.0,1.0,-2.5343079566955566,2.5343027114868164,5.162318757356843e-06,1.9566497802734373,0.8177174925804138,0.8177174925804138,0.0,107.76710510253906,80.0,22706.330078125,-0.0,1394.8795166015625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078459858894348,1.0,0.0,0.0,3.273423910140991,3.273444652557373,7.149864700295439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.03759765625,0.0,1158.033935546875,1895.4371337890625,0.0,1673.2137451171875,0.8189323544502258,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607360839844,0.8058624267578125,0.2697666585445404,0.24478580057621,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893374800682068,0.3666950464248657,0.3491452038288116,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.874474048614502,0.3488194346427917,0.2454319894313812,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523922562599182,0.322598785161972,0.307614654302597,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607971191406,0.7442304491996765,0.2119828313589096,0.9640520811080932,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,296.0682067871094,285.6600952148437,1.0,0.4805086851119995,1.0,1.0,0.0,1.0,-2.5343079566955566,2.5343027114868164,5.162318757356843e-06,1.9566497802734373,0.8177174925804138,0.8177174925804138,0.0,107.76710510253906,80.0,22706.330078125,-0.0,1394.8795166015625,1.0,283.1457824707031,284.8030090332031,291.5234680175781,293.0561218261719,293.1499938964844,293.1499938964844,283.1499938964844,36723.52734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078459858894348,1.0,0.0,0.0,3.273423910140991,3.273444652557373,7.149864700295439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.03759765625,0.0,1158.033935546875,1895.4371337890625,0.0,1673.2137451171875,0.8189323544502258,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245752453804016,0.2685661017894745,0.2434853315353393,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118884801864624,0.3649941086769104,0.3473060131072998,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961310386657715,0.3472467362880707,0.244165763258934,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727617859840393,0.3210918605327606,0.305946797132492,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615657448768616,0.2111040949821472,0.9588033556938172,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,296.06982421875,285.6463928222656,1.0,0.4717002213001251,1.0,1.0,0.0,1.0,-2.520707845687866,2.520702838897705,5.10725794811151e-06,1.946242332458496,0.8069896697998047,0.8069896697998047,0.0,98.0207977294922,68.0,22108.376953125,-0.0,1335.59619140625,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,36207.2890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029283046722412,1.0,0.0,0.0,3.1893882751464844,3.189408302307129,6.787473125768884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.81787109375,0.0,1079.910400390625,1895.4371337890625,0.0,1633.93896484375,0.7994846701622009,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245752453804016,0.2685661017894745,0.2434853315353393,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118884801864624,0.3649941086769104,0.3473060131072998,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961310386657715,0.3472467362880707,0.244165763258934,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.8727617859840393,0.3210918605327606,0.305946797132492,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615657448768616,0.2111040949821472,0.9588033556938172,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,296.06982421875,285.6463928222656,1.0,0.4717002213001251,1.0,1.0,0.0,1.0,-2.520707845687866,2.520702838897705,5.10725794811151e-06,1.946242332458496,0.8069896697998047,0.8069896697998047,0.0,98.0207977294922,68.0,22108.376953125,-0.0,1335.59619140625,1.0,283.1498413085937,284.8069152832031,291.4774780273437,292.9924621582031,293.1499938964844,293.1499938964844,283.1499938964844,36207.2890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029283046722412,1.0,0.0,0.0,3.1893882751464844,3.189408302307129,6.787473125768884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.81787109375,0.0,1079.910400390625,1895.4371337890625,0.0,1633.93896484375,0.7994846701622009,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474828004837036,0.2670492827892303,0.2418216317892074,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432560205459596,0.3629515767097473,0.3450711071491241,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254555702209472,0.3453362882137298,0.2426044046878814,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992438912391663,0.3192618191242218,0.303907573223114,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842928767204285,0.2099560797214508,0.9521241188049316,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,296.06854248046875,285.63446044921875,1.0,0.4620033800601959,1.0,1.0,0.0,1.0,-2.5036749839782715,2.5036699771881104,5.038578365201829e-06,1.9331334829330444,0.7945032119750977,0.7945032119750977,0.0,87.84163665771484,56.0,21492.318359375,-0.0,1270.8668212890625,1.0,283.1499938964844,284.8131103515625,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981498003005981,1.0,0.0,0.0,3.0883967876434326,3.0884156227111816,6.364429623317847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.64697265625,0.0,990.7694091796876,1895.4371337890625,0.0,1596.1822509765625,0.7762446403503418,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474828004837036,0.2670492827892303,0.2418216317892074,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9432560205459596,0.3629515767097473,0.3450711071491241,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254555702209472,0.3453362882137298,0.2426044046878814,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992438912391663,0.3192618191242218,0.303907573223114,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842928767204285,0.2099560797214508,0.9521241188049316,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,296.06854248046875,285.63446044921875,1.0,0.4620033800601959,1.0,1.0,0.0,1.0,-2.5036749839782715,2.5036699771881104,5.038578365201829e-06,1.9331334829330444,0.7945032119750977,0.7945032119750977,0.0,87.84163665771484,56.0,21492.318359375,-0.0,1270.8668212890625,1.0,283.1499938964844,284.8131103515625,291.4005432128906,292.88555908203125,293.1499938964844,293.1499938964844,283.1499938964844,35566.62890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981498003005981,1.0,0.0,0.0,3.0883967876434326,3.0884156227111816,6.364429623317847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.64697265625,0.0,990.7694091796876,1895.4371337890625,0.0,1596.1822509765625,0.7762446403503418,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879940927028656,0.2654213011264801,0.2400093823671341,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610728263855,0.3607598543167114,0.3426449596881866,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654409289360046,0.3432909548282623,0.2409110516309738,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384554624557496,0.3172832429409027,0.3016805052757263,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8149096369743347,0.2086677402257919,0.9446232914924622,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,296.0660400390625,285.62872314453125,1.0,0.4516199827194214,1.0,1.0,0.0,1.0,-2.484861373901367,2.484856367111206,4.963189439877169e-06,1.9186122417449951,0.7804577350616455,0.7804577350616455,0.0,77.25425720214844,59.0,20862.58203125,-0.0,1203.12939453125,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908448338508606,1.0,0.0,0.0,2.973517894744873,2.9735357761383057,5.899760822103417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.833984375,0.0,895.688232421875,1895.4371337890625,0.0,1539.264892578125,0.7499514818191528,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879940927028656,0.2654213011264801,0.2400093823671341,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.980610728263855,0.3607598543167114,0.3426449596881866,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654409289360046,0.3432909548282623,0.2409110516309738,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384554624557496,0.3172832429409027,0.3016805052757263,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8149096369743347,0.2086677402257919,0.9446232914924622,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,296.0660400390625,285.62872314453125,1.0,0.4516199827194214,1.0,1.0,0.0,1.0,-2.484861373901367,2.484856367111206,4.963189439877169e-06,1.9186122417449951,0.7804577350616455,0.7804577350616455,0.0,77.25425720214844,59.0,20862.58203125,-0.0,1203.12939453125,1.0,283.1499938964844,284.8262023925781,291.31494140625,292.7625732421875,293.1499938964844,293.1499938964844,283.1499938964844,34843.16796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908448338508606,1.0,0.0,0.0,2.973517894744873,2.9735357761383057,5.899760822103417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.833984375,0.0,895.688232421875,1895.4371337890625,0.0,1539.264892578125,0.7499514818191528,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8918986916542053,0.2645918726921081,0.2391583174467086,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9914976954460144,0.3596379458904266,0.341478168964386,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.9777910113334656,0.342246413230896,0.2401018291711807,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524565935134888,0.3162661790847778,0.3006121814250946,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8250246047973633,0.2079946845769882,0.9410876631736756,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,296.0646057128906,285.6307983398437,1.0,0.4482315480709076,1.0,1.0,0.0,1.0,-2.4759316444396973,2.475926637649536,4.927550435240846e-06,1.9116886854171755,0.7729331254959106,0.7729331254959106,0.0,73.95903015136719,59.0,20533.994140625,-0.0,1178.623291015625,1.0,283.1499938964844,284.8382873535156,291.2733154296875,292.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,34286.828125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862348914146423,1.0,0.0,0.0,2.9044013023376465,2.904418468475342,5.628679673463921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.96826171875,0.0,840.8897705078125,1895.4371337890625,0.0,1503.8609619140625,0.736847460269928,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995033502578735,0.2637490034103393,0.2383431643247604,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976949095726012,0.3585005104541778,0.3403453230857849,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849477410316468,0.3411872982978821,0.2393190115690231,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608598351478576,0.3152318298816681,0.2995761036872864,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.831333339214325,0.2073026746511459,0.9376958012580872,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,296.0630798339844,285.6309509277344,1.0,0.445560097694397,1.0,1.0,0.0,1.0,-2.4673268795013428,2.4673221111297607,4.893358891422395e-06,1.9050304889678955,0.7650452256202698,0.7650452256202698,0.0,71.85033416748047,77.0,20238.109375,-0.0,1159.6544189453125,1.0,283.1499938964844,284.8475646972656,291.234375,292.6416931152344,293.1499938964844,293.1499938964844,283.1499938964844,34057.91015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811872124671936,1.0,0.0,0.0,2.8469371795654297,2.846953868865967,5.408154493125039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4365.927734375,0.0,798.4627075195312,1895.4371337890625,0.0,1465.567138671875,0.7211388349533081,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797750473022461,0.2620162665843963,0.2369574755430221,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492115020752,0.3561825752258301,0.3383371829986572,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965392768383026,0.3390261232852936,0.2379443049430847,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381487369537354,0.3131137192249298,0.2977561354637146,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146163821220398,0.2058607786893844,0.9320788979530334,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,296.0597229003906,285.642578125,1.0,0.446697860956192,1.0,1.0,0.0,1.0,-2.4526636600494385,2.4526588916778564,4.835312211071141e-06,1.893651247024536,0.7484946250915527,0.7484946250915527,0.0,75.31919860839844,95.0,19628.298828125,-0.0,1157.130859375,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,33214.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701214909553528,1.0,0.0,0.0,2.710639953613281,2.710655689239502,4.902719297206204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.603515625,0.0,702.1881103515625,1895.4371337890625,0.0,1383.4107666015625,0.6902846097946167,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797750473022461,0.2620162665843963,0.2369574755430221,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.980492115020752,0.3561825752258301,0.3383371829986572,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.965392768383026,0.3390261232852936,0.2379443049430847,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9381487369537354,0.3131137192249298,0.2977561354637146,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146163821220398,0.2058607786893844,0.9320788979530334,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,296.0597229003906,285.642578125,1.0,0.446697860956192,1.0,1.0,0.0,1.0,-2.4526636600494385,2.4526588916778564,4.835312211071141e-06,1.893651247024536,0.7484946250915527,0.7484946250915527,0.0,75.31919860839844,95.0,19628.298828125,-0.0,1157.130859375,1.0,283.1499938964844,284.8783264160156,291.1636047363281,292.5306091308594,293.1499938964844,293.1499938964844,283.1499938964844,33214.91015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701214909553528,1.0,0.0,0.0,2.710639953613281,2.710655689239502,4.902719297206204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.603515625,0.0,702.1881103515625,1895.4371337890625,0.0,1383.4107666015625,0.6902846097946167,1.0,0.0,3.0,1.0,0.0
12333540,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844366729259491,0.2602116167545318,0.2357167303562164,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392568469047546,0.3538051545619964,0.3364927172660827,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216273427009584,0.3368031680583954,0.2366890907287597,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955333232879639,0.3109259605407715,0.296090692281723,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809301018714905,0.2043334394693374,0.9271296858787536,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,296.05596923828125,285.6635131835937,1.0,0.452015072107315,1.0,1.0,0.0,1.0,-2.4395010471343994,2.4394962787628174,4.783533313457156e-06,1.883448362350464,0.7310246229171753,0.7310246229171753,0.0,84.45701599121094,113.0,19033.984375,-0.0,1179.9144287109375,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584144234657288,1.0,0.0,0.0,2.566691398620605,2.5667059421539307,4.395828057113249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7890625,0.0,609.480712890625,1895.4371337890625,0.0,1299.304931640625,0.6578759551048279,1.0,0.0,3.0,1.0,0.0
12333600,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.844366729259491,0.2602116167545318,0.2357167303562164,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392568469047546,0.3538051545619964,0.3364927172660827,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216273427009584,0.3368031680583954,0.2366890907287597,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955333232879639,0.3109259605407715,0.296090692281723,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809301018714905,0.2043334394693374,0.9271296858787536,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,296.05596923828125,285.6635131835937,1.0,0.452015072107315,1.0,1.0,0.0,1.0,-2.4395010471343994,2.4394962787628174,4.783533313457156e-06,1.883448362350464,0.7310246229171753,0.7310246229171753,0.0,84.45701599121094,113.0,19033.984375,-0.0,1179.9144287109375,1.0,283.1499938964844,284.91876220703125,291.10260009765625,292.4302978515625,293.1499938964844,293.1499938964844,283.1499938964844,32313.642578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584144234657288,1.0,0.0,0.0,2.566691398620605,2.5667059421539307,4.395828057113249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.7890625,0.0,609.480712890625,1895.4371337890625,0.0,1299.304931640625,0.6578759551048279,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101462721824646,0.2583619654178619,0.2345571964979171,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943596482276917,0.3513904213905334,0.3347422480583191,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8796002268791199,0.3345420658588409,0.2355024516582489,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565629720687866,0.3086898624897003,0.2945089936256408,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476502060890198,0.202739730477333,0.9224978685379028,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,296.052001953125,285.6932983398437,1.0,0.4599110782146454,1.0,1.0,0.0,1.0,-2.4271140098571777,2.427109241485596,4.735059064842062e-06,1.8738422393798828,0.7127887606620789,0.7127887606620789,0.0,97.03746795654295,131.0,18491.42578125,-0.0,1217.5770263671875,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,31354.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466879844665527,1.0,0.0,0.0,2.417165994644165,2.4171793460845947,3.898578597727465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.32275390625,0.0,522.408203125,1895.4371337890625,0.0,1218.12841796875,0.6244028806686401,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101462721824646,0.2583619654178619,0.2345571964979171,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943596482276917,0.3513904213905334,0.3347422480583191,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8796002268791199,0.3345420658588409,0.2355024516582489,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565629720687866,0.3086898624897003,0.2945089936256408,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476502060890198,0.202739730477333,0.9224978685379028,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,296.052001953125,285.6932983398437,1.0,0.4599110782146454,1.0,1.0,0.0,1.0,-2.4271140098571777,2.427109241485596,4.735059064842062e-06,1.8738422393798828,0.7127887606620789,0.7127887606620789,0.0,97.03746795654295,131.0,18491.42578125,-0.0,1217.5770263671875,1.0,283.1499938964844,284.97369384765625,291.0510559082031,292.34259033203125,293.1499938964844,293.1499938964844,283.1499938964844,31354.857421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6466879844665527,1.0,0.0,0.0,2.417165994644165,2.4171793460845947,3.898578597727465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.32275390625,0.0,522.408203125,1895.4371337890625,0.0,1218.12841796875,0.6244028806686401,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7774888873100281,0.2564899027347564,0.2334532588720321,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858579158782959,0.3489571213722229,0.3330547511577606,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845231294631958,0.3322625458240509,0.2343622744083404,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.824386715888977,0.3064241707324981,0.292979896068573,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200853824615479,0.2010996639728546,0.918038845062256,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,296.048095703125,285.73150634765625,1.0,0.4693508148193359,1.0,1.0,0.0,1.0,-2.415196418762207,2.415191650390625,4.68865800939966e-06,1.86459755897522,0.6938588619232178,0.6938588619232178,0.0,111.79032135009766,119.0,17938.828125,-0.0,1264.33251953125,1.0,283.1499938964844,285.037841796875,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352695822715759,1.0,0.0,0.0,2.26385235786438,2.263864517211914,3.41971258421836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.40576171875,0.0,442.3564147949219,1895.4371337890625,0.0,1142.2000732421875,0.5903013944625854,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7774888873100281,0.2564899027347564,0.2334532588720321,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.858579158782959,0.3489571213722229,0.3330547511577606,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.845231294631958,0.3322625458240509,0.2343622744083404,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.824386715888977,0.3064241707324981,0.292979896068573,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200853824615479,0.2010996639728546,0.918038845062256,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,296.048095703125,285.73150634765625,1.0,0.4693508148193359,1.0,1.0,0.0,1.0,-2.415196418762207,2.415191650390625,4.68865800939966e-06,1.86459755897522,0.6938588619232178,0.6938588619232178,0.0,111.79032135009766,119.0,17938.828125,-0.0,1264.33251953125,1.0,283.1499938964844,285.037841796875,291.0061950683594,292.2626953125,293.1499938964844,293.1499938964844,283.1499938964844,30343.865234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352695822715759,1.0,0.0,0.0,2.26385235786438,2.263864517211914,3.41971258421836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.40576171875,0.0,442.3564147949219,1895.4371337890625,0.0,1142.2000732421875,0.5903013944625854,1.0,0.0,3.0,1.0,0.0
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700579166412354,0.2555592656135559,0.2327575236558914,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506737351417542,0.3477427661418915,0.3320594727993011,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376970887184143,0.3311266303062439,0.2336806058883667,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170427680015564,0.305289477109909,0.2920600473880768,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.713457465171814,0.2002720087766647,0.9150475859642028,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,296.0462341308594,285.755859375,1.0,0.4704496264457702,1.0,1.0,0.0,1.0,-2.407650947570801,2.4076461791992188,4.659486876334995e-06,1.858789563179016,0.6841927766799927,0.6841927766799927,0.0,115.36876678466795,119.0,17634.244140625,-0.0,1270.044189453125,1.0,283.1499938964844,285.07635498046875,290.9849548339844,292.2231140136719,293.1499938964844,293.1499938964844,283.1499938964844,29633.806640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6295633912086487,1.0,0.0,0.0,2.179655075073242,2.179666757583618,3.1700707836535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.91162109375,0.0,401.5375671386719,1895.4371337890625,0.0,1105.4580078125,0.5742270946502686,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667550444602966,0.2546567916870117,0.2319942563772201,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471873998641968,0.3465473353862762,0.3309862017631531,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742614746094,0.8343746662139893,0.3300127387046814,0.2329432815313339,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136689066886902,0.3041714131832123,0.2910594940185547,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.7102828621864319,0.1994591653347015,0.91165691614151,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,296.0446472167969,285.7763366699219,1.0,0.4701197743415832,1.0,1.0,0.0,1.0,-2.3992843627929688,2.3992795944213867,4.627174803317757e-06,1.85230815410614,0.6743193864822388,0.6743193864822388,0.0,116.5867919921875,107.0,17355.646484375,-0.0,1265.0843505859375,1.0,283.1499938964844,285.1099548339844,290.9648742675781,292.1859130859375,293.1499938964844,293.1499938964844,283.1499938964844,29281.017578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238282322883606,1.0,0.0,0.0,2.108600616455078,2.108611822128296,2.966757790545671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.5029296875,0.0,370.2247314453125,1895.4371337890625,0.0,1069.36376953125,0.5560091733932495,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672784924507141,0.2529519498348236,0.2303858697414398,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477720618247986,0.3442306518554687,0.3287284672260284,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8349790573120117,0.3278677463531494,0.2313925176858902,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141118884086609,0.3020028173923492,0.2889412045478821,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7105032801628113,0.1978992670774459,0.904309868812561,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,296.0423889160156,285.8282775878906,1.0,0.4662002921104431,1.0,1.0,0.0,1.0,-2.381406307220459,2.381401777267456,4.55848658020841e-06,1.8384398221969604,0.6542602777481079,0.6542602777481079,0.0,114.62049865722656,95.0,16748.802734375,-0.0,1236.0245361328125,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,28166.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118519902229309,1.0,0.0,0.0,1.9532310962677,1.9532411098480225,2.545661459407711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4150390625,0.0,306.44683837890625,1895.4371337890625,0.0,996.7763671875,0.5219529867172241,1.0,0.0,3.0,1.0,0.0
