time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672784924507141,0.2529519498348236,0.2303858697414398,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477720618247986,0.3442306518554687,0.3287284672260284,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258056640625,0.8349790573120117,0.3278677463531494,0.2313925176858902,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141118884086609,0.3020028173923492,0.2889412045478821,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7105032801628113,0.1978992670774459,0.904309868812561,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,296.0423889160156,285.8282775878906,1.0,0.4662002921104431,1.0,1.0,0.0,1.0,-2.381406307220459,2.381401777267456,4.55848658020841e-06,1.8384398221969604,0.6542602777481079,0.6542602777481079,0.0,114.62049865722656,95.0,16748.802734375,-0.0,1236.0245361328125,1.0,283.1499938964844,285.19049072265625,290.9258117675781,292.10992431640625,293.1499938964844,293.1499938964844,283.1499938964844,28166.658203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6118519902229309,1.0,0.0,0.0,1.9532310962677,1.9532411098480225,2.545661459407711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4125.4150390625,0.0,306.44683837890625,1895.4371337890625,0.0,996.7763671875,0.5219529867172241,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774671196937561,0.2513818144798279,0.2287521213293075,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8556349873542786,0.3420223295688629,0.3264164924621582,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8425561189651489,0.3258404433727264,0.2298086583614349,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8213558197021484,0.2999336421489715,0.2867605090141296,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7169029116630554,0.1964398771524429,0.8966696858406067,285.8856506347656,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,296.0414428710937,285.88848876953125,1.0,0.4593750238418579,1.0,1.0,0.0,1.0,-2.362965583801269,2.3629610538482666,4.488168542593485e-06,1.8241188526153564,0.6338015794754028,0.6338015794754028,0.0,108.74144744873048,83.0,16124.75,-0.0,1190.947021484375,1.0,283.1499938964844,285.2803955078125,290.8897705078125,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,27000.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599082887172699,1.0,0.0,0.0,1.7997056245803833,1.7997146844863892,2.161206822393069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.729736328125,0.0,251.1070098876953,1895.4371337890625,0.0,923.7059936523438,0.4885685741901397,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.774671196937561,0.2513818144798279,0.2287521213293075,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8556349873542786,0.3420223295688629,0.3264164924621582,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88555908203125,0.8425561189651489,0.3258404433727264,0.2298086583614349,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88543701171875,0.8213558197021484,0.2999336421489715,0.2867605090141296,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7169029116630554,0.1964398771524429,0.8966696858406067,285.8856506347656,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,296.0414428710937,285.88848876953125,1.0,0.4593750238418579,1.0,1.0,0.0,1.0,-2.362965583801269,2.3629610538482666,4.488168542593485e-06,1.8241188526153564,0.6338015794754028,0.6338015794754028,0.0,108.74144744873048,83.0,16124.75,-0.0,1190.947021484375,1.0,283.1499938964844,285.2803955078125,290.8897705078125,292.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,27000.283203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.599082887172699,1.0,0.0,0.0,1.7997056245803833,1.7997146844863892,2.161206822393069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.729736328125,0.0,251.1070098876953,1895.4371337890625,0.0,923.7059936523438,0.4885685741901397,1.0,0.0,3.0,1.0,0.0
12334260,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7878137230873108,0.2499385625123977,0.2271456569433212,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.8697162866592407,0.3399235010147095,0.3241146802902221,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560795187950134,0.323929876089096,0.2282376736402511,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8339064717292786,0.297964483499527,0.2845812141895294,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727726399898529,0.195081740617752,0.889043927192688,285.9538879394531,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,296.04156494140625,285.9571533203125,1.0,0.4507586658000946,1.0,1.0,0.0,1.0,-2.344604015350342,2.344599723815918,4.4187013372720685e-06,1.80984890460968,0.6130596995353699,0.6130596995353699,0.0,100.51368713378906,71.0,15485.876953125,-0.0,1137.2236328125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854995250701904,1.0,0.0,0.0,1.6499274969100952,1.649935603141785,1.8164485027227786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.76611328125,0.0,203.9447631835937,1895.4371337890625,0.0,851.2484741210938,0.4562654793262481,1.0,0.0,3.0,1.0,0.0
12334320,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95330810546875,0.7878137230873108,0.2499385625123977,0.2271456569433212,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.953857421875,0.8697162866592407,0.3399235010147095,0.3241146802902221,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560795187950134,0.323929876089096,0.2282376736402511,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9536437988281,0.8339064717292786,0.297964483499527,0.2845812141895294,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.727726399898529,0.195081740617752,0.889043927192688,285.9538879394531,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,296.04156494140625,285.9571533203125,1.0,0.4507586658000946,1.0,1.0,0.0,1.0,-2.344604015350342,2.344599723815918,4.4187013372720685e-06,1.80984890460968,0.6130596995353699,0.6130596995353699,0.0,100.51368713378906,71.0,15485.876953125,-0.0,1137.2236328125,1.0,283.1499938964844,285.3798828125,290.8573303222656,291.9639587402344,293.1499938964844,293.1499938964844,283.1499938964844,25785.591796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5854995250701904,1.0,0.0,0.0,1.6499274969100952,1.649935603141785,1.8164485027227786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4052.76611328125,0.0,203.9447631835937,1895.4371337890625,0.0,851.2484741210938,0.4562654793262481,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.806774914264679,0.2486126571893692,0.2255931347608566,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904383182525635,0.3379311859607696,0.3218577802181244,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.876136064529419,0.3221315443515777,0.2267041653394699,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522803783416748,0.2960914075374603,0.2824374139308929,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7431921362876892,0.1938193291425705,0.8815881609916687,286.0304870605469,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,296.04266357421875,286.0341796875,1.0,0.4410147070884704,1.0,1.0,0.0,1.0,-2.326653480529785,2.3266489505767822,4.351322786533274e-06,1.7958900928497314,0.5921469330787659,0.5921469330787659,0.0,90.88555908203124,59.0,14833.779296875,-0.0,1079.18408203125,1.0,283.1499938964844,285.4886169433594,290.82861328125,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,24529.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711784958839417,1.0,0.0,0.0,1.5056252479553225,1.5056326389312744,1.5126107655305534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6552734375,0.0,164.41375732421875,1895.4371337890625,0.0,780.691650390625,0.4253961145877838,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.806774914264679,0.2486126571893692,0.2255931347608566,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904383182525635,0.3379311859607696,0.3218577802181244,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.876136064529419,0.3221315443515777,0.2267041653394699,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522803783416748,0.2960914075374603,0.2824374139308929,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291748046875,0.7431921362876892,0.1938193291425705,0.8815881609916687,286.0304870605469,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,296.04266357421875,286.0341796875,1.0,0.4410147070884704,1.0,1.0,0.0,1.0,-2.326653480529785,2.3266489505767822,4.351322786533274e-06,1.7958900928497314,0.5921469330787659,0.5921469330787659,0.0,90.88555908203124,59.0,14833.779296875,-0.0,1079.18408203125,1.0,283.1499938964844,285.4886169433594,290.82861328125,291.8953552246094,293.1499938964844,293.1499938964844,283.1499938964844,24529.85546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5711784958839417,1.0,0.0,0.0,1.5056252479553225,1.5056326389312744,1.5126107655305534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.6552734375,0.0,164.41375732421875,1895.4371337890625,0.0,780.691650390625,0.4253961145877838,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181307911872864,0.2479921728372573,0.2248397916555404,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036796689033508,0.3369746804237366,0.3207506835460663,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761108398437,0.8891040682792664,0.3212740421295166,0.225954383611679,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.8642956614494324,0.2951903045177459,0.2813832759857178,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745544433594,0.753269374370575,0.1932223439216613,0.8779447674751282,286.0762634277344,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,296.0434875488281,286.08111572265625,1.0,0.4358499050140381,1.0,1.0,0.0,1.0,-2.3178744316101074,2.317870140075684,4.3185641516174655e-06,1.7890605926513672,0.5817194581031799,0.5817194581031799,0.0,85.73552703857422,59.0,14497.240234375,-0.0,1049.3660888671875,1.0,283.1499938964844,285.5516357421875,290.815185546875,291.8607788085937,293.1499938964844,293.1499938964844,283.1499938964844,23689.26171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637452602386475,1.0,0.0,0.0,1.4300625324249268,1.4300694465637207,1.364594055530688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.182373046875,0.0,145.45346069335938,1895.4371337890625,0.0,746.317626953125,0.4117244482040405,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.830940306186676,0.2474082559347152,0.2241130471229553,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12030029296875,0.9205383062362672,0.336052656173706,0.319669246673584,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9044740200042723,0.3204529583454132,0.2252250462770462,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787763714790344,0.2943197786808014,0.2803511917591095,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187438964844,0.7654903531074524,0.1926526874303817,0.8743911385536194,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,296.0445251464844,286.1248474121094,1.0,0.430539458990097,1.0,1.0,0.0,1.0,-2.309317350387573,2.3093130588531494,4.286753210180905e-06,1.7824008464813232,0.5712637901306152,0.5712637901306152,0.0,80.41926574707031,47.0,14211.53125,-0.0,1019.34326171875,1.0,283.1499938964844,285.6111755371094,290.8037414550781,291.8309936523437,293.1499938964844,293.1499938964844,283.1499938964844,23238.455078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5562750101089478,1.0,0.0,0.0,1.3684413433074951,1.3684478998184204,1.249527485924773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.81298828125,0.0,131.7881317138672,1895.4371337890625,0.0,713.2556762695312,0.3962537944316864,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652399778366089,0.2463451027870178,0.2227376252412796,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647840857505798,0.3343095779418945,0.3175842463970184,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.9488601088523864,0.3189166784286499,0.223827376961708,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9183551669120787,0.2926682829856872,0.2783544659614563,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985910773277283,0.1915929764509201,0.8675646185874939,286.2215270996094,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,296.0472412109375,286.2264404296875,1.0,0.4195808470249176,1.0,1.0,0.0,1.0,-2.292881727218628,2.292877674102783,4.225995326123666e-06,1.769605040550232,0.5505743622779846,0.5505743622779846,0.0,69.43067169189453,35.0,13592.89453125,-0.0,959.2406005859376,1.0,283.1499938964844,285.7455139160156,290.78369140625,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,21924.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412646532058716,1.0,0.0,0.0,1.2398390769958496,1.2398450374603271,1.025708797897096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.160400390625,0.0,105.25411987304688,1895.4371337890625,0.0,651.1181640625,0.3690668046474457,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.8652399778366089,0.2463451027870178,0.2227376252412796,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.9647840857505798,0.3343095779418945,0.3175842463970184,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.22137451171875,0.9488601088523864,0.3189166784286499,0.223827376961708,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2211608886719,0.9183551669120787,0.2926682829856872,0.2783544659614563,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7985910773277283,0.1915929764509201,0.8675646185874939,286.2215270996094,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,296.0472412109375,286.2264404296875,1.0,0.4195808470249176,1.0,1.0,0.0,1.0,-2.292881727218628,2.292877674102783,4.225995326123666e-06,1.769605040550232,0.5505743622779846,0.5505743622779846,0.0,69.43067169189453,35.0,13592.89453125,-0.0,959.2406005859376,1.0,283.1499938964844,285.7455139160156,290.78369140625,291.7727966308594,293.1499938964844,293.1499938964844,283.1499938964844,21924.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412646532058716,1.0,0.0,0.0,1.2398390769958496,1.2398450374603271,1.025708797897096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.160400390625,0.0,105.25411987304688,1895.4371337890625,0.0,651.1181640625,0.3690668046474457,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116550087928772,0.2453806698322296,0.2215133011341095,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328844904899597,0.3075819015502929,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995046079158783,0.3174833059310913,0.2225494384765625,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.9708408117294312,0.2911012470722198,0.2765015363693237,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381288051605225,0.1906078457832336,0.8613710999488831,286.3283386230469,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,296.05035400390625,286.3324584960937,1.0,0.4079110622406006,1.0,1.0,0.0,1.0,-2.268167734146118,2.2681634426116943,4.136064490012359e-06,1.7506905794143677,0.5301161408424377,0.5301161408424377,0.0,59.34075927734375,53.0,12942.4052734375,-0.0,895.2975463867188,1.0,283.1499938964844,285.88543701171875,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262482166290283,1.0,0.0,0.0,1.120389461517334,1.1203948259353638,8.37589979596487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.02197265625,0.0,83.8770523071289,1895.4371337890625,0.0,594.3599243164062,0.3468905091285705,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116550087928772,0.2453806698322296,0.2215133011341095,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328844904899597,0.3075819015502929,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.995046079158783,0.3174833059310913,0.2225494384765625,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280029296875,0.9708408117294312,0.2911012470722198,0.2765015363693237,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381288051605225,0.1906078457832336,0.8613710999488831,286.3283386230469,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,296.05035400390625,286.3324584960937,1.0,0.4079110622406006,1.0,1.0,0.0,1.0,-2.268167734146118,2.2681634426116943,4.136064490012359e-06,1.7506905794143677,0.5301161408424377,0.5301161408424377,0.0,59.34075927734375,53.0,12942.4052734375,-0.0,895.2975463867188,1.0,283.1499938964844,285.88543701171875,290.76617431640625,291.7174377441406,293.1499938964844,293.1499938964844,283.1499938964844,20604.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5262482166290283,1.0,0.0,0.0,1.120389461517334,1.1203948259353638,8.37589979596487e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3924.02197265625,0.0,83.8770523071289,1895.4371337890625,0.0,594.3599243164062,0.3468905091285705,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157114624977112,0.2443845570087433,0.2205983251333236,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332225680351257,0.3027332425117492,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9978037476539612,0.3160494267940521,0.2215286493301391,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.9740616083145142,0.2895262241363525,0.274985671043396,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409433364868164,0.1896494925022125,0.8568715453147888,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,296.0533447265625,286.4202575683594,1.0,0.4056774973869324,1.0,1.0,0.0,1.0,-2.2528092861175537,2.252805233001709,4.07951802117168e-06,1.7382560968399048,0.509381890296936,0.509381890296936,0.0,58.07403945922852,71.0,12383.7734375,-0.0,875.41845703125,1.0,283.1499938964844,286.00115966796875,290.7523193359375,291.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,20009.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115838050842285,1.0,0.0,0.0,1.026923894882202,1.0269287824630735,7.036714322339321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.90625,0.0,70.29949951171875,1895.4371337890625,0.0,543.7633666992188,0.3295290470123291,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.9157114624977112,0.2443845570087433,0.2205983251333236,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332225680351257,0.3027332425117492,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9978037476539612,0.3160494267940521,0.2215286493301391,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41455078125,0.9740616083145142,0.2895262241363525,0.274985671043396,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409433364868164,0.1896494925022125,0.8568715453147888,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,296.0533447265625,286.4202575683594,1.0,0.4056774973869324,1.0,1.0,0.0,1.0,-2.2528092861175537,2.252805233001709,4.07951802117168e-06,1.7382560968399048,0.509381890296936,0.509381890296936,0.0,58.07403945922852,71.0,12383.7734375,-0.0,875.41845703125,1.0,283.1499938964844,286.00115966796875,290.7523193359375,291.6685485839844,293.1499938964844,293.1499938964844,283.1499938964844,20009.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115838050842285,1.0,0.0,0.0,1.026923894882202,1.0269287824630735,7.036714322339321e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3897.90625,0.0,70.29949951171875,1895.4371337890625,0.0,543.7633666992188,0.3295290470123291,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8912837505340576,0.2433849722146988,0.2198495864868164,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51910400390625,0.9917619228363036,0.3314041793346405,0.3148609399795532,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.9770838022232056,0.3146024942398071,0.2206368744373321,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.9483490586280824,0.2879610955715179,0.2736636400222778,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51708984375,0.8210038542747498,0.1886982768774032,0.8533673286437988,286.5191345214844,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,296.0560607910156,286.5246887207031,1.0,0.4103131592273712,1.0,1.0,0.0,1.0,-2.260014772415161,2.2600107192993164,4.105919742869446e-06,1.744046330451965,0.4889335036277771,0.4889335036277771,0.0,62.13496398925781,89.0,11923.181640625,-0.0,897.8961181640625,1.0,283.1499938964844,286.12841796875,290.7432556152344,291.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19631.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978598058223724,1.0,0.0,0.0,0.9458083510398864,0.9458130598068236,5.968974647885261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.4208984375,0.0,60.13706970214844,1895.4371337890625,0.0,500.4009704589844,0.3155104219913482,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8912837505340576,0.2433849722146988,0.2198495864868164,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.51910400390625,0.9917619228363036,0.3314041793346405,0.3148609399795532,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5189514160156,0.9770838022232056,0.3146024942398071,0.2206368744373321,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5187072753906,0.9483490586280824,0.2879610955715179,0.2736636400222778,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51708984375,0.8210038542747498,0.1886982768774032,0.8533673286437988,286.5191345214844,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,296.0560607910156,286.5246887207031,1.0,0.4103131592273712,1.0,1.0,0.0,1.0,-2.260014772415161,2.2600107192993164,4.105919742869446e-06,1.744046330451965,0.4889335036277771,0.4889335036277771,0.0,62.13496398925781,89.0,11923.181640625,-0.0,897.8961181640625,1.0,283.1499938964844,286.12841796875,290.7432556152344,291.6295471191406,293.1499938964844,293.1499938964844,283.1499938964844,19631.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978598058223724,1.0,0.0,0.0,0.9458083510398864,0.9458130598068236,5.968974647885261e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.4208984375,0.0,60.13706970214844,1895.4371337890625,0.0,500.4009704589844,0.3155104219913482,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.8657892346382141,0.2428426146507263,0.2195766419172287,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.966116428375244,0.330049067735672,0.3137651085853576,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.9489333629608154,0.3138527572154999,0.2202767878770828,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173643589019777,0.2871432900428772,0.2731137871742248,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.7980920672416687,0.1881695687770843,0.8520706295967102,286.5657653808594,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,296.0567321777344,286.5706787109375,1.0,0.4139308631420135,1.0,1.0,0.0,1.0,-2.255319118499756,2.255315065383911,4.08871073886985e-06,1.7402766942977903,0.4786851704120636,0.4786851704120636,0.0,67.19607543945312,89.0,11672.2333984375,-0.0,912.8988647460938,1.0,283.1499938964844,286.1875305175781,290.739990234375,291.61163330078125,293.1499938964844,293.1499938964844,283.1499938964844,19493.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915509223937988,1.0,0.0,0.0,0.9085213541984558,0.9085259437561036,5.5076171179280216e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.110595703125,0.0,55.912742614746094,1895.4371337890625,0.0,481.674560546875,0.3093926310539245,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6098937988281,0.8426764011383057,0.2422709912061691,0.2193027436733245,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.93667870759964,0.3288454711437225,0.3128006160259247,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.610595703125,0.9189177751541138,0.3130785226821899,0.2199219465255737,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103515625,0.8903495669364929,0.2863021194934845,0.2725693881511688,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090087890625,0.7756103873252869,0.1876131892204284,0.8507643342018127,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,296.0570983886719,286.6156005859375,1.0,0.4182208776473999,1.0,1.0,0.0,1.0,-2.251182079315185,2.251178026199341,4.073738182341913e-06,1.7370471954345703,0.4684094190597534,0.4684094190597534,0.0,73.04914855957031,107.0,11424.681640625,-0.0,931.26953125,1.0,283.1499938964844,286.2440490722656,290.73455810546875,291.589599609375,293.1499938964844,293.1499938964844,283.1499938964844,19379.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4852310717105865,1.0,0.0,0.0,0.8728575110435486,0.8728619813919067,5.0837027032457633e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.641357421875,0.0,52.111854553222656,1895.4371337890625,0.0,463.63623046875,0.3037314414978027,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027332425117493,0.2410579174757003,0.2187547534704208,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851305842399597,0.3266884088516235,0.3112454712390899,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709753155708313,0.3114680349826813,0.2192189991474151,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458786606788635,0.2845576405525207,0.2714908719062805,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379660606384277,0.1864308267831802,0.8481584787368774,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,296.0570678710937,286.7052001953125,1.0,0.4282529950141907,1.0,1.0,0.0,1.0,-2.2433853149414062,2.243381261825561,4.0456056922266725e-06,1.7309633493423462,0.4478284418582916,0.4478284418582916,0.0,86.6268539428711,110.0,10935.1630859375,-0.0,975.4359130859376,1.0,283.1499938964844,286.35565185546875,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716806709766388,1.0,0.0,0.0,0.8059628009796143,0.8059670925140381,4.334344794187928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.48974609375,0.0,45.54621505737305,1895.4371337890625,0.0,427.2513732910156,0.2935492098331451,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6994934082031,0.8027332425117493,0.2410579174757003,0.2187547534704208,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002868652344,0.8851305842399597,0.3266884088516235,0.3112454712390899,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001647949219,0.8709753155708313,0.3114680349826813,0.2192189991474151,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.699951171875,0.8458786606788635,0.2845576405525207,0.2714908719062805,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.7379660606384277,0.1864308267831802,0.8481584787368774,286.7003173828125,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,296.0570678710937,286.7052001953125,1.0,0.4282529950141907,1.0,1.0,0.0,1.0,-2.2433853149414062,2.243381261825561,4.0456056922266725e-06,1.7309633493423462,0.4478284418582916,0.4478284418582916,0.0,86.6268539428711,110.0,10935.1630859375,-0.0,975.4359130859376,1.0,283.1499938964844,286.35565185546875,290.7179260253906,291.5380859375,293.1499938964844,293.1499938964844,283.1499938964844,19195.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4716806709766388,1.0,0.0,0.0,0.8059628009796143,0.8059670925140381,4.334344794187928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.48974609375,0.0,45.54621505737305,1895.4371337890625,0.0,427.2513732910156,0.2935492098331451,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.7779952883720398,0.2397958487272262,0.218016430735588,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579448461532593,0.3246870040893554,0.3097385168075561,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.8451389670372009,0.3098106682300567,0.218371644616127,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216754794120789,0.2827589809894562,0.2702119350433349,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170926332473755,0.1851878613233566,0.8445673584938049,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,296.0564270019531,286.7933349609375,1.0,0.4346314668655395,1.0,1.0,0.0,1.0,-2.233822822570801,2.233819007873535,4.0113004615705e-06,1.7235349416732788,0.4271929264068603,0.4271929264068603,0.0,96.60929870605467,98.0,10446.5869140625,-0.0,1003.791259765625,1.0,283.1499938964844,286.46514892578125,290.69921875,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,19052.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567112624645233,1.0,0.0,0.0,0.7442411780357361,0.7442453503608704,3.695905448353187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.20361328125,0.0,40.074737548828125,1895.4371337890625,0.0,390.3943176269531,0.2845997214317322,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7877502441406,0.7779952883720398,0.2397958487272262,0.218016430735588,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579448461532593,0.3246870040893554,0.3097385168075561,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.8451389670372009,0.3098106682300567,0.218371644616127,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882080078125,0.8216754794120789,0.2827589809894562,0.2702119350433349,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7170926332473755,0.1851878613233566,0.8445673584938049,286.78857421875,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,296.0564270019531,286.7933349609375,1.0,0.4346314668655395,1.0,1.0,0.0,1.0,-2.233822822570801,2.233819007873535,4.0113004615705e-06,1.7235349416732788,0.4271929264068603,0.4271929264068603,0.0,96.60929870605467,98.0,10446.5869140625,-0.0,1003.791259765625,1.0,283.1499938964844,286.46514892578125,290.69921875,291.4831848144531,293.1499938964844,293.1499938964844,283.1499938964844,19052.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4567112624645233,1.0,0.0,0.0,0.7442411780357361,0.7442453503608704,3.695905448353187e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3415.20361328125,0.0,40.074737548828125,1895.4371337890625,0.0,390.3943176269531,0.2845997214317322,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.7720444202423096,0.2385706156492233,0.2169886082410812,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8513993620872498,0.3227878510951996,0.3080154359340668,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390399813652039,0.3081794083118438,0.2172939181327819,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8155131936073303,0.2809692919254303,0.2686080634593963,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.7114410996437073,0.1839487105607986,0.8394158482551575,286.8842468261719,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,296.0558776855469,286.88983154296875,1.0,0.4340651035308838,1.0,1.0,0.0,1.0,-2.2211122512817383,2.2211084365844727,3.965943506045733e-06,1.7136621475219729,0.4066357910633087,0.4066357910633087,0.0,98.56100463867188,86.0,9977.5361328125,-0.0,998.266357421875,1.0,283.1499938964844,286.5729675292969,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406507611274719,1.0,0.0,0.0,0.6873360872268677,0.6873401403427124,3.1523306631697785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.75146484375,0.0,35.47102355957031,1895.4371337890625,0.0,354.3070983886719,0.2766509056091308,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88330078125,0.7720444202423096,0.2385706156492233,0.2169886082410812,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842163085937,0.8513993620872498,0.3227878510951996,0.3080154359340668,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8390399813652039,0.3081794083118438,0.2172939181327819,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8838195800781,0.8155131936073303,0.2809692919254303,0.2686080634593963,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8822937011719,0.7114410996437073,0.1839487105607986,0.8394158482551575,286.8842468261719,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,296.0558776855469,286.88983154296875,1.0,0.4340651035308838,1.0,1.0,0.0,1.0,-2.2211122512817383,2.2211084365844727,3.965943506045733e-06,1.7136621475219729,0.4066357910633087,0.4066357910633087,0.0,98.56100463867188,86.0,9977.5361328125,-0.0,998.266357421875,1.0,283.1499938964844,286.5729675292969,290.681884765625,291.42919921875,293.1499938964844,293.1499938964844,283.1499938964844,18935.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4406507611274719,1.0,0.0,0.0,0.6873360872268677,0.6873401403427124,3.1523306631697785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3254.75146484375,0.0,35.47102355957031,1895.4371337890625,0.0,354.3070983886719,0.2766509056091308,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767057418823242,0.2374819964170456,0.2158727049827575,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561363220214844,0.3210311532020569,0.3062134683132171,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437191843986511,0.3066695034503937,0.2161367982625961,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.819764256477356,0.2792735993862152,0.2668713927268982,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7152182459831238,0.1827923208475113,0.8335840106010437,286.987548828125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,296.05621337890625,286.9931945800781,1.0,0.4294213652610779,1.0,1.0,0.0,1.0,-2.207127332687378,2.207123279571533,3.916305558959721e-06,1.702769160270691,0.3863167762756347,0.3863167762756347,0.0,95.19790649414062,74.0,9521.845703125,-0.0,971.5155639648438,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242279231548309,1.0,0.0,0.0,0.6352668404579163,0.6352707743644714,2.692810596727213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.59521484375,0.0,31.588159561157227,1895.4371337890625,0.0,320.60333251953125,0.2695631086826324,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767057418823242,0.2374819964170456,0.2158727049827575,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561363220214844,0.3210311532020569,0.3062134683132171,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437191843986511,0.3066695034503937,0.2161367982625961,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.819764256477356,0.2792735993862152,0.2668713927268982,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98553466796875,0.7152182459831238,0.1827923208475113,0.8335840106010437,286.987548828125,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,296.05621337890625,286.9931945800781,1.0,0.4294213652610779,1.0,1.0,0.0,1.0,-2.207127332687378,2.207123279571533,3.916305558959721e-06,1.702769160270691,0.3863167762756347,0.3863167762756347,0.0,95.19790649414062,74.0,9521.845703125,-0.0,971.5155639648438,1.0,283.1499938964844,286.6820983886719,290.667724609375,291.3797607421875,293.1499938964844,293.1499938964844,283.1499938964844,18835.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242279231548309,1.0,0.0,0.0,0.6352668404579163,0.6352707743644714,2.692810596727213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3102.59521484375,0.0,31.588159561157227,1895.4371337890625,0.0,320.60333251953125,0.2695631086826324,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03765869140625,0.781990110874176,0.2369787395000457,0.2153071761131286,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.8616575598716736,0.3201936483383178,0.3053043484687805,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384521484375,0.849075198173523,0.3059517741203308,0.2155491709709167,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0381774902344,0.824691653251648,0.2784562110900879,0.2659833133220672,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.719569206237793,0.182244524359703,0.8305684924125671,287.0386047363281,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,296.056640625,287.04425048828125,1.0,0.4260507524013519,1.0,1.0,0.0,1.0,-2.1999614238739014,2.199957609176636,3.890997959388187e-06,1.6971856355667114,0.3762090802192688,0.3762090802192688,0.0,92.21633911132812,74.0,9295.890625,-0.0,953.213134765625,1.0,283.1499938964844,286.7355651855469,290.66162109375,291.3564758300781,293.1499938964844,293.1499938964844,283.1499938964844,18786.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416098028421402,1.0,0.0,0.0,0.610763669013977,0.6107675433158875,2.4890857375226005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3027.477783203125,0.0,29.85714530944824,1895.4371337890625,0.0,304.9545593261719,0.2663226723670959,1.0,0.0,3.0,1.0,0.0
12335760,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0884704589844,0.7890461683273315,0.2364956140518188,0.2147390395402908,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8691174983978271,0.3193759620189667,0.3043922483921051,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892639160156,0.8562985062599182,0.3052525520324707,0.2149581760168075,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.831253707408905,0.2776542603969574,0.2650873959064483,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.7252599000930786,0.1817134320735931,0.8275201320648193,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,296.0572509765625,287.0950622558594,1.0,0.4221759438514709,1.0,1.0,0.0,1.0,-2.1927361488342285,2.192732334136963,3.865567123284563e-06,1.6915547847747805,0.3661354780197143,0.3661354780197143,0.0,88.63018798828125,62.0,9071.748046875,-0.0,932.7063598632812,1.0,283.1499938964844,286.7883605957031,290.6557006835937,291.33367919921875,293.1499938964844,293.1499938964844,283.1499938964844,18738.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080673456192016,1.0,0.0,0.0,0.5872169733047485,0.5872208476066589,2.300862611548382e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2953.033935546875,0.0,28.247461318969727,1895.4371337890625,0.0,290.0863037109375,0.2632827758789062,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085401058197021,0.2355759590864181,0.2135998308658599,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.8902333974838257,0.3177861273288727,0.30256387591362,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768506646156311,0.3038972318172455,0.2137710303068161,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497829437255859,0.276086151599884,0.263280987739563,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.740959107875824,0.1806922256946563,0.8213759064674377,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,296.0587463378906,287.19561767578125,1.0,0.4132716357707977,1.0,1.0,0.0,1.0,-2.17819619178772,2.178192377090454,3.814657929979148e-06,1.6802211999893188,0.3460816740989685,0.3460816740989685,0.0,80.13744354248047,50.0,8630.1162109375,-0.0,887.0922241210938,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923243284225464,1.0,0.0,0.0,0.5429122447967529,0.5429159998893738,1.9667663053724027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.587158203125,0.0,25.358598709106445,1895.4371337890625,0.0,262.4027404785156,0.2577764093875885,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.8085401058197021,0.2355759590864181,0.2135998308658599,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1899719238281,0.8902333974838257,0.3177861273288727,0.30256387591362,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768506646156311,0.3038972318172455,0.2137710303068161,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497829437255859,0.276086151599884,0.263280987739563,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.740959107875824,0.1806922256946563,0.8213759064674377,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,296.0587463378906,287.19561767578125,1.0,0.4132716357707977,1.0,1.0,0.0,1.0,-2.17819619178772,2.178192377090454,3.814657929979148e-06,1.6802211999893188,0.3460816740989685,0.3460816740989685,0.0,80.13744354248047,50.0,8630.1162109375,-0.0,887.0922241210938,1.0,283.1499938964844,286.89166259765625,290.6434326171875,291.2885437011719,293.1499938964844,293.1499938964844,283.1499938964844,18646.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3923243284225464,1.0,0.0,0.0,0.5429122447967529,0.5429159998893738,1.9667663053724027e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2806.587158203125,0.0,25.358598709106445,1895.4371337890625,0.0,262.4027404785156,0.2577764093875885,1.0,0.0,3.0,1.0,0.0
