time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344747424125671,0.234699547290802,0.2124601453542709,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226696491241456,0.3162381649017334,0.3007335364818573,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074629545211792,0.3025814890861511,0.2125807404518127,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779630661010742,0.2745503187179565,0.2614628076553345,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647119164466858,0.1797111183404922,0.8152102828025818,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,296.0604858398437,287.2942199707031,1.0,0.4032448530197143,1.0,1.0,0.0,1.0,-2.163609743118286,2.1636059284210205,3.76394700651872e-06,1.6688498258590698,0.3261330127716064,0.3261330127716064,0.0,70.4652328491211,38.0,8198.6044921875,-0.0,837.6688842773438,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376961886882782,1.0,0.0,0.0,0.5021127462387085,0.5021165013313293,1.6822712112229965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.66943359375,0.0,22.853126525878903,1895.4371337890625,0.0,236.88612365722656,0.252967357635498,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.8344747424125671,0.234699547290802,0.2124601453542709,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.9226696491241456,0.3162381649017334,0.3007335364818573,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074629545211792,0.3025814890861511,0.2125807404518127,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779630661010742,0.2745503187179565,0.2614628076553345,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647119164466858,0.1797111183404922,0.8152102828025818,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,296.0604858398437,287.2942199707031,1.0,0.4032448530197143,1.0,1.0,0.0,1.0,-2.163609743118286,2.1636059284210205,3.76394700651872e-06,1.6688498258590698,0.3261330127716064,0.3261330127716064,0.0,70.4652328491211,38.0,8198.6044921875,-0.0,837.6688842773438,1.0,283.1499938964844,286.9914245605469,290.62969970703125,291.24298095703125,293.1499938964844,293.1499938964844,283.1499938964844,18564.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376961886882782,1.0,0.0,0.0,0.5021127462387085,0.5021165013313293,1.6822712112229965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2663.66943359375,0.0,22.853126525878903,1895.4371337890625,0.0,236.88612365722656,0.252967357635498,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732545375823975,0.2338490635156631,0.2113205045461654,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710193276405334,0.3147149980068207,0.2989020943641662,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858337402344,0.9568047523498536,0.3012887835502624,0.2113883048295974,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220942854881288,0.2730309665203094,0.2596355676651001,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014105558395386,0.178754523396492,0.8090385794639587,287.385986328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,296.062255859375,287.3915710449219,1.0,0.39244344830513,1.0,1.0,0.0,1.0,-2.1490015983581543,2.148998022079468,3.7135239381314014e-06,1.6574604511260986,0.306274801492691,0.306274801492691,0.0,60.09756088256836,41.0,7773.587890625,-0.0,786.3208618164062,1.0,283.1499938964844,287.0878295898437,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619471192359924,1.0,0.0,0.0,0.4639934003353119,0.4712744057178497,1.4365379996661432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.044189453125,0.0,20.944101333618164,1895.4371337890625,0.0,212.95947265625,0.2489622235298156,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732545375823975,0.2338490635156631,0.2113205045461654,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710193276405334,0.3147149980068207,0.2989020943641662,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858337402344,0.9568047523498536,0.3012887835502624,0.2113883048295974,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220942854881288,0.2730309665203094,0.2596355676651001,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014105558395386,0.178754523396492,0.8090385794639587,287.385986328125,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,296.062255859375,287.3915710449219,1.0,0.39244344830513,1.0,1.0,0.0,1.0,-2.1490015983581543,2.148998022079468,3.7135239381314014e-06,1.6574604511260986,0.306274801492691,0.306274801492691,0.0,60.09756088256836,41.0,7773.587890625,-0.0,786.3208618164062,1.0,283.1499938964844,287.0878295898437,290.6142578125,291.19732666015625,293.1499938964844,293.1499938964844,283.1499938964844,18451.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619471192359924,1.0,0.0,0.0,0.4639934003353119,0.4712744057178497,1.4365379996661432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2531.044189453125,0.0,20.944101333618164,1895.4371337890625,0.0,212.95947265625,0.2489622235298156,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9026905298233032,0.2330132722854614,0.2103679478168487,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4863586425781,0.997652530670166,0.3132105767726898,0.2972691059112549,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866262078285216,0.300012856721878,0.2103413194417953,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560405015945436,0.2715206444263458,0.2579981982707977,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264555931091309,0.1778098940849304,0.803789496421814,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,296.06396484375,287.4921264648437,1.0,0.3861344158649444,1.0,1.0,0.0,1.0,-2.136364459991455,2.136360645294189,3.6701569570141146e-06,1.647581696510315,0.2865881025791168,0.2865881025791168,0.0,54.3204345703125,59.0,7354.4853515625,-0.0,754.0603637695312,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18254.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476099967956543,1.0,0.0,0.0,0.4279329180717468,0.470967024564743,1.2219258493928464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.18408203125,0.0,20.4814567565918,1895.4371337890625,0.0,190.6737518310547,0.2465841472148895,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9026905298233032,0.2330132722854614,0.2103679478168487,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4863586425781,0.997652530670166,0.3132105767726898,0.2972691059112549,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866262078285216,0.300012856721878,0.2103413194417953,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560405015945436,0.2715206444263458,0.2579981982707977,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264555931091309,0.1778098940849304,0.803789496421814,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,296.06396484375,287.4921264648437,1.0,0.3861344158649444,1.0,1.0,0.0,1.0,-2.136364459991455,2.136360645294189,3.6701569570141146e-06,1.647581696510315,0.2865881025791168,0.2865881025791168,0.0,54.3204345703125,59.0,7354.4853515625,-0.0,754.0603637695312,1.0,283.1499938964844,287.1844482421875,290.59820556640625,291.1527709960937,293.1499938964844,293.1499938964844,283.1499938964844,18254.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3476099967956543,1.0,0.0,0.0,0.4279329180717468,0.470967024564743,1.2219258493928464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2401.18408203125,0.0,20.4814567565918,1895.4371337890625,0.0,190.6737518310547,0.2465841472148895,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992133736610413,0.2325865179300308,0.2100080102682113,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947524666786194,0.3124559819698334,0.2965796589851379,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.983408272266388,0.2993702590465545,0.209910437464714,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518271684646606,0.2707588672637939,0.2573024928569793,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233611583709717,0.1773305237293243,0.80174720287323,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,296.0646667480469,287.5416259765625,1.0,0.3861150443553924,1.0,1.0,0.0,1.0,-2.1312971115112305,2.131293535232544,3.652824261735077e-06,1.6436078548431396,0.2767950296401977,0.2767950296401977,0.0,54.64138412475586,59.0,7154.146484375,-0.0,750.8016967773438,1.0,283.1499938964844,287.23193359375,290.5887451171875,291.1289978027344,293.1499938964844,293.1499938964844,283.1499938964844,18188.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3406088054180145,1.0,0.0,0.0,0.4113733470439911,0.4746228158473968,1.1291867885176998e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2334.707275390625,0.0,20.474239349365234,1895.4371337890625,0.0,179.88253784179688,0.2458554059267044,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.8853477835655212,0.2321390509605407,0.2097014635801315,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824662208557128,0.3116872310638428,0.2959518730640411,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.9697237014770508,0.2987115383148193,0.2095239460468292,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353346824645996,0.2699811160564422,0.2566665410995483,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114373087882996,0.1768351197242736,0.7999878525733948,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,296.0651550292969,287.5898742675781,1.0,0.3875273764133453,1.0,1.0,0.0,1.0,-2.126833200454712,2.1268296241760254,3.637612735474249e-06,1.6401199102401731,0.2670189440250397,0.2670189440250397,0.0,56.7664794921875,77.0,6960.0263671875,-0.0,754.6159057617188,1.0,283.1499938964844,287.27789306640625,290.57818603515625,291.10430908203125,293.1499938964844,293.1499938964844,283.1499938964844,18147.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3336362242698669,1.0,0.0,0.0,0.3957394063472748,0.4778482615947723,1.0450041720844185e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2269.802001953125,0.0,20.47924995422364,1895.4371337890625,0.0,169.140380859375,0.2452766597270965,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.846091091632843,0.2311668246984481,0.2091641128063202,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369552135467528,0.3100916147232055,0.2947947084903717,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218547940254213,0.2973295450210571,0.2088190764188766,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8889260292053223,0.2683621644973755,0.2554876804351806,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7742080688476562,0.1757805198431015,0.7969088554382324,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,296.0654296875,287.6822509765625,1.0,0.3936459422111511,1.0,1.0,0.0,1.0,-2.1188368797302246,2.118833303451538,3.610461590142222e-06,1.6338796615600586,0.2474778145551681,0.2474778145551681,0.0,64.78339385986328,95.0,6586.28759765625,-0.0,776.5972290039062,1.0,283.1499938964844,287.36505126953125,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319761574268341,1.0,0.0,0.0,0.3666625618934631,0.4820355772972107,9.027762537527906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.61865234375,0.0,20.44887924194336,1895.4371337890625,0.0,147.61985778808594,0.244330421090126,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.846091091632843,0.2311668246984481,0.2091641128063202,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369552135467528,0.3100916147232055,0.2947947084903717,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218547940254213,0.2973295450210571,0.2088190764188766,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766357421875,0.8889260292053223,0.2683621644973755,0.2554876804351806,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7742080688476562,0.1757805198431015,0.7969088554382324,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,296.0654296875,287.6822509765625,1.0,0.3936459422111511,1.0,1.0,0.0,1.0,-2.1188368797302246,2.118833303451538,3.610461590142222e-06,1.6338796615600586,0.2474778145551681,0.2474778145551681,0.0,64.78339385986328,95.0,6586.28759765625,-0.0,776.5972290039062,1.0,283.1499938964844,287.36505126953125,290.55450439453125,291.0531311035156,293.1499938964844,293.1499938964844,283.1499938964844,18110.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.319761574268341,1.0,0.0,0.0,0.3666625618934631,0.4820355772972107,9.027762537527906e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.61865234375,0.0,20.44887924194336,1895.4371337890625,0.0,147.61985778808594,0.244330421090126,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073778748512268,0.2300858348608017,0.2086658626794815,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869854211807251,0.3084070682525635,0.2936992347240448,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874610960483551,0.2958520054817199,0.2081547230482101,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8456047177314758,0.2666482627391815,0.2543644607067108,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375704646110535,0.1746299564838409,0.7940894961357117,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,296.0647277832031,287.7695007324219,1.0,0.402811586856842,1.0,1.0,0.0,1.0,-2.111389398574829,2.1113858222961426,3.5852867767971475e-06,1.628076195716858,0.2279036492109298,0.2279036492109298,0.0,76.43789672851562,98.0,6228.40478515625,-0.0,811.974609375,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060897290706634,1.0,0.0,0.0,0.3398583531379699,0.4840911626815796,7.931737044941656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.6124267578125,0.0,20.366682052612305,1895.4371337890625,0.0,125.96737670898438,0.24350406229496,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8073778748512268,0.2300858348608017,0.2086658626794815,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869854211807251,0.3084070682525635,0.2936992347240448,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.874610960483551,0.2958520054817199,0.2081547230482101,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8456047177314758,0.2666482627391815,0.2543644607067108,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375704646110535,0.1746299564838409,0.7940894961357117,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,296.0647277832031,287.7695007324219,1.0,0.402811586856842,1.0,1.0,0.0,1.0,-2.111389398574829,2.1113858222961426,3.5852867767971475e-06,1.628076195716858,0.2279036492109298,0.2279036492109298,0.0,76.43789672851562,98.0,6228.40478515625,-0.0,811.974609375,1.0,283.1499938964844,287.4474792480469,290.5282897949219,291.0004272460937,293.1499938964844,293.1499938964844,283.1499938964844,18097.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3060897290706634,1.0,0.0,0.0,0.3398583531379699,0.4840911626815796,7.931737044941656e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2024.6124267578125,0.0,20.366682052612305,1895.4371337890625,0.0,125.96737670898438,0.24350406229496,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821357846260071,0.2289140224456787,0.2079789638519287,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593993186950684,0.3066389858722687,0.2924161553382873,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480916023254395,0.2942887544631958,0.2073492407798767,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820926308631897,0.2648460268974304,0.2530486285686493,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162520885467529,0.1733907014131546,0.7903516888618469,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,296.063232421875,287.8505859375,1.0,0.4088433384895324,1.0,1.0,0.0,1.0,-2.1019883155822754,2.101984977722168,3.553691385604907e-06,1.620780110359192,0.2082214057445526,0.2082214057445526,0.0,85.36922454833984,86.0,5882.49755859375,-0.0,835.5714111328125,1.0,283.1499938964844,287.52691650390625,290.5068054199219,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293683797121048,1.0,0.0,0.0,0.3148951232433319,0.4851306080818176,7.059298479106246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.309326171875,0.0,20.261323928833008,1895.4371337890625,0.0,98.56925201416016,0.2427413612604141,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453063964844,0.7821357846260071,0.2289140224456787,0.2079789638519287,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.8593993186950684,0.3066389858722687,0.2924161553382873,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480916023254395,0.2942887544631958,0.2073492407798767,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.820926308631897,0.2648460268974304,0.2530486285686493,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.7162520885467529,0.1733907014131546,0.7903516888618469,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,296.063232421875,287.8505859375,1.0,0.4088433384895324,1.0,1.0,0.0,1.0,-2.1019883155822754,2.101984977722168,3.553691385604907e-06,1.620780110359192,0.2082214057445526,0.2082214057445526,0.0,85.36922454833984,86.0,5882.49755859375,-0.0,835.5714111328125,1.0,283.1499938964844,287.52691650390625,290.5068054199219,290.94854736328125,293.1499938964844,293.1499938964844,283.1499938964844,18090.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.293683797121048,1.0,0.0,0.0,0.3148951232433319,0.4851306080818176,7.059298479106246e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1909.309326171875,0.0,20.261323928833008,1895.4371337890625,0.0,98.56925201416016,0.2427413612604141,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762483358383179,0.2276980131864547,0.2069712430238723,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529894948005676,0.3048150241374969,0.2907887399196625,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420494198799133,0.2926729917526245,0.206290915608406,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147457838058472,0.2629854381084442,0.2513854503631592,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710540235042572,0.1720981299877166,0.7849801778793335,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,296.0614013671875,287.9241943359375,1.0,0.4080810248851776,1.0,1.0,0.0,1.0,-2.089106559753418,2.0891029834747314,3.510637270665029e-06,1.610779047012329,0.1883292198181152,0.1883292198181152,0.0,86.9976806640625,74.0,5547.3486328125,-0.0,829.7930908203125,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441295623779,1.0,0.0,0.0,0.2915095388889313,0.4857385754585266,6.335602265039597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.713134765625,0.0,20.15182304382324,1895.4371337890625,0.0,87.94019317626953,0.2420355826616287,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.7762483358383179,0.2276980131864547,0.2069712430238723,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529894948005676,0.3048150241374969,0.2907887399196625,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.8420494198799133,0.2926729917526245,0.206290915608406,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147457838058472,0.2629854381084442,0.2513854503631592,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.710540235042572,0.1720981299877166,0.7849801778793335,287.92010498046875,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,296.0614013671875,287.9241943359375,1.0,0.4080810248851776,1.0,1.0,0.0,1.0,-2.089106559753418,2.0891029834747314,3.510637270665029e-06,1.610779047012329,0.1883292198181152,0.1883292198181152,0.0,86.9976806640625,74.0,5547.3486328125,-0.0,829.7930908203125,1.0,283.1499938964844,287.60400390625,290.5199890136719,290.9334716796875,293.1499938964844,293.1499938964844,283.1499938964844,18083.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2918441295623779,1.0,0.0,0.0,0.2915095388889313,0.4857385754585266,6.335602265039597e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1799.713134765625,0.0,20.15182304382324,1895.4371337890625,0.0,87.94019317626953,0.2420355826616287,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.95379638671875,0.7777429819107056,0.2270848453044891,0.2063870728015899,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.95440673828125,0.8544796705245972,0.3038899600505829,0.2898834943771362,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435448408126831,0.2918541729450226,0.2056955397129058,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.815995991230011,0.2620418667793274,0.2504619359970093,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.7116317749023438,0.1714429259300232,0.781874418258667,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,296.0604858398437,287.9583435058594,1.0,0.4060465395450592,1.0,1.0,0.0,1.0,-2.0817642211914062,2.08176064491272,3.486204604996601e-06,1.605066180229187,0.1782761514186859,0.1782761514186859,0.0,85.82124328613281,74.0,5384.38037109375,-0.0,819.059326171875,1.0,283.1499938964844,287.6419372558594,290.50860595703125,290.9158630371094,293.1499938964844,293.1499938964844,283.1499938964844,18080.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291778951883316,1.0,0.0,0.0,0.2803513407707214,0.4859704077243805,6.014870823634055e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1745.099609375,0.0,20.098621368408203,1895.4371337890625,0.0,87.54215240478516,0.2417041957378387,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814407348632812,0.2264683246612548,0.2057653963565826,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9871826171875,0.8583032488822937,0.3029566705226898,0.2889339923858642,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472865223884583,0.2910283505916595,0.2050683945417404,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869079589844,0.819371223449707,0.2610902190208435,0.2494941502809524,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146422266960144,0.1707833409309387,0.7785742878913879,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,296.0595703125,287.990966796875,1.0,0.4031807780265808,1.0,1.0,0.0,1.0,-2.0739986896514893,2.073995351791382,3.460460675341892e-06,1.5990214347839355,0.1681417673826217,0.1681417673826217,0.0,83.7100601196289,62.0,5224.705078125,-0.0,804.7189331054688,1.0,283.1499938964844,287.67974853515625,290.4898681640625,290.8887939453125,293.1499938964844,293.1499938964844,283.1499938964844,18076.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914260327816009,1.0,0.0,0.0,0.2695301175117492,0.4861810505390167,5.716374928965706e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.02880859375,0.0,20.04736518859864,1895.4371337890625,0.0,85.37286376953125,0.2413871437311172,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947670221328735,0.2252214252948761,0.2044350206851959,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723798394203186,0.3010637164115906,0.2869307696819305,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609864711761475,0.2893529832363128,0.2037393003702163,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.831614077091217,0.2591615915298462,0.2474551647901535,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252986431121826,0.1694507747888565,0.7715352773666382,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,296.0577697753906,288.0519714355469,1.0,0.3955600261688232,1.0,1.0,0.0,1.0,-2.057497024536133,2.0574936866760254,3.4060894904541783e-06,1.5861709117889404,0.1476007103919983,0.1476007103919983,0.0,77.43700408935547,50.0,4915.40283203125,-0.0,768.313232421875,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902079820632934,1.0,0.0,0.0,0.2488496452569961,0.4865802824497223,5.175067929741317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6278076171875,0.0,19.951881408691406,1895.4371337890625,0.0,77.79287719726562,0.2407950162887573,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7947670221328735,0.2252214252948761,0.2044350206851959,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723798394203186,0.3010637164115906,0.2869307696819305,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609864711761475,0.2893529832363128,0.2037393003702163,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482482910156,0.831614077091217,0.2591615915298462,0.2474551647901535,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472717285156,0.7252986431121826,0.1694507747888565,0.7715352773666382,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,296.0577697753906,288.0519714355469,1.0,0.3955600261688232,1.0,1.0,0.0,1.0,-2.057497024536133,2.0574936866760254,3.4060894904541783e-06,1.5861709117889404,0.1476007103919983,0.1476007103919983,0.0,77.43700408935547,50.0,4915.40283203125,-0.0,768.313232421875,1.0,283.1499938964844,287.7557678222656,290.4459228515625,290.8233337402344,293.1499938964844,293.1499938964844,283.1499938964844,18069.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902079820632934,1.0,0.0,0.0,0.2488496452569961,0.4865802824497223,5.175067929741317e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1585.6278076171875,0.0,19.951881408691406,1895.4371337890625,0.0,77.79287719726562,0.2407950162887573,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157579898834229,0.0,0.2030141204595565,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956763744354248,0.0,0.2848184406757355,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883800745010376,0.0,0.2023315131664276,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518397808074951,0.0,0.2453087866306305,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423203587532043,0.0,0.7640599012374878,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,296.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.040008068084717,2.0400047302246094,3.3489666293462506e-06,1.5725456476211548,0.0,0.0,0.0,69.28636169433594,60.0,4619.43310546875,-0.0,725.1065673828125,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22937972843647,0.4869833886623382,4.694433286545063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157579898834229,0.0,0.2030141204595565,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956763744354248,0.0,0.2848184406757355,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.883800745010376,0.0,0.2023315131664276,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.8518397808074951,0.0,0.2453087866306305,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7423203587532043,0.0,0.7640599012374878,288.104736328125,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,296.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.040008068084717,2.0400047302246094,3.3489666293462506e-06,1.5725456476211548,0.0,0.0,0.0,69.28636169433594,60.0,4619.43310546875,-0.0,725.1065673828125,0.0,283.1499938964844,287.8331604003906,290.3992004394531,290.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,18063.671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.22937972843647,0.4869833886623382,4.694433286545063e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.15673828125,0.3645223677158355,0.0,0.000762824434787,297.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.3645223677158355,0.0,0.0008032908663153,297.2455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15692138671875,0.3645223677158355,0.0,0.0005933078937232,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568298339844,0.3645223677158355,0.0,0.0008032908663153,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1563720703125,0.0,0.0,0.0038104669656604,288.1683044433594,294.1499938964844,290.3164367675781,287.3812561035156,290.3379211425781,295.631591796875,286.9649353027344,0.0,0.0,0.8016378283500671,0.8016378283500671,0.1983621716499328,1.0,-0.0095587726682424,0.0095902932807803,-3.1520579796051607e-05,-0.0111321834847331,0.0,0.0,0.0,-0.0501861572265625,60.0,931.3822631835938,-0.0,-4.5054807742417324e-06,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,2.391752786934376e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6920267298430507e-14,9.087308271323037e-14,4.864142857416593e-20,4.0094969011583694e-10,4.0094927378220286e-10,4.1291492984997644e-16,0.0,0.0,-0.0,0.0,0.0,4.4811284741846653e-23,2.259838821931089e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0008241853211075,297.39605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0011269642272964,297.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534729003906,0.0,0.0,0.0008030848694033,297.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1533508300781,0.0,0.0,0.0009826640598475,297.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527099609375,0.0,0.0,0.0032054195180535,288.16229248046875,294.1499938964844,290.2825012207031,287.3567199707031,290.3348693847656,295.02520751953125,286.3400573730469,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086824260652065,0.0084824999794363,0.0001999259111471,-0.0114680984988808,0.0,0.0,0.0,-0.0461716577410697,60.0,350.4362487792969,-0.0,-4.733260084321955e-06,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6277378757264643e-30,5.4888965799217e-30,3.567196666649577e-33,5.899923208087042e-18,5.895696315156896e-18,4.226788320879052e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0001161736436188,297.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502380371094,0.0,0.0,0.0001297621929552,297.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,9.500244777882472e-05,297.4132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1504211425781,0.0,0.0,0.0001256257091881,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505126953125,0.0,0.0,0.0005541810533031,288.1584167480469,294.1499938964844,290.2490539550781,287.3324279785156,290.3331604003906,294.2469787597656,286.1416320800781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012250848812982,0.0030454213265329,-0.0018203364452347,-0.0159946866333484,0.0,0.0,0.0,-0.0084551945328712,60.0,133.48934936523438,-0.0,-1.0232531622023089e-07,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.701149386247708e-41,-9.23763973652206e-41,-2.0949412041656008e-41,-7.841084941079532e-21,-6.324330138412432e-21,-1.5167548026671008e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,9.585859515937044e-05,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1491394042969,0.0,0.0,0.0001011633721645,297.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14923095703125,0.0,0.0,7.46940859244205e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1493530273437,0.0,0.0,0.0001010410051094,297.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494445800781,0.0,0.0,0.0004780607123393,288.1568298339844,294.1499938964844,290.2157897949219,287.3081970214844,290.3321838378906,293.5047912597656,286.1000366210937,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010211350163444,0.0008031529723666,0.0002179820439778,-0.0181679669767618,0.0,0.0,0.0,-0.0083416383713483,60.0,50.60653305053711,-0.0,-7.109201050070625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.065914616434559e-21,2.0946382035569908e-21,1.971276412877568e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,9.522998152533546e-05,297.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,0.0001002841599984,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,7.40692630643025e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.14825439453125,0.0,0.0,0.0001002828139462,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483459472656,0.0,0.0,0.0004756851412821,288.1551818847656,294.1499938964844,290.1827087402344,287.28399658203125,290.3309936523437,292.8672180175781,286.1155700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146957356482,3.5981667423357067e-08,0.0010146597633138,-0.0189301390200853,0.0,0.0,0.0,-0.0085744922980666,60.0,20.125768661499023,-0.0,-7.02145115383246e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.153049289017141e-21,2.077211067092083e-21,2.075838019976666e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,9.521166794002056e-05,297.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468505859375,0.0,0.0,0.0001002625795081,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14697265625,0.0,0.0,7.405358337564394e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1470642089844,0.0,0.0,0.0001002625140245,297.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14715576171875,0.0,0.0,0.0004756017588078,288.1534423828125,294.1499938964844,290.1498413085937,287.2598876953125,290.3294982910156,292.3201599121094,286.150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146155254915,7.573829563511936e-09,0.0010146079584956,-0.0188913885504007,0.0,0.0,0.0,-0.0085670426487922,60.0,9.11630916595459,-0.0,-7.018793724000717e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540057166004046e-21,2.0770190141715416e-21,2.076986904377256e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.518690058030188e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,0.0001002364369924,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,7.403428026009351e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0001002364078885,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004754782421514,288.1496276855469,294.1499938964844,290.0847473144531,287.2118835449219,290.32568359375,291.4450378417969,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5199015140533447,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540287387170625e-21,2.077014369358532e-21,2.077014369358532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.518690058030188e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,0.0001002364369924,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1443786621094,0.0,0.0,7.403428026009351e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444702148437,0.0,0.0,0.0001002364078885,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,0.0004754782421514,288.1496276855469,294.1499938964844,290.0847473144531,287.2118835449219,290.32568359375,291.4450378417969,286.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5199015140533447,-0.0,-7.01511808642863e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540287387170625e-21,2.077014369358532e-21,2.077014369358532e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.516133286524564e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001002095159492,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,7.401439506793395e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001002094795694,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0004753505054395,288.1454467773437,294.1499938964844,290.0204772949219,287.1641845703125,290.3207702636719,290.7939758300781,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7408368587493896,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.516133286524564e-05,298.0191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001002095159492,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,7.401439506793395e-05,297.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416015625,0.0,0.0,0.0001002094795694,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,0.0004753505054395,288.1454467773437,294.1499938964844,290.0204772949219,287.1641845703125,290.3207702636719,290.7939758300781,286.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7408368587493896,-0.0,-7.011324498762407e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.51351539697498e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,0.0001001819473458,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.399403693852946e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.000100181918242,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0004752197710331,288.140869140625,294.1499938964844,289.95709228515625,287.1167907714844,290.3148193359375,290.3046875,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5568788051605225,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
