time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.0389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,9.51351539697498e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,0.0001001819473458,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383361816406,0.0,0.0,7.399403693852946e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.0,0.0,0.000100181918242,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1385498046875,0.0,0.0,0.0004752197710331,288.140869140625,294.1499938964844,289.95709228515625,287.1167907714844,290.3148193359375,290.3046875,286.3803405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.5568788051605225,-0.0,-7.007443514339684e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.510871313977988e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.000100154102256,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,7.397347508231178e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,0.0001001540731522,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0004750876978505,288.1360168457031,294.1499938964844,289.8945617675781,287.0697937011719,290.3078308105469,289.932373046875,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.452998399734497,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351318359375,0.0,0.0,9.510871313977988e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348571777344,0.0,0.0,0.000100154102256,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,7.397347508231178e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13507080078125,0.0,0.0,0.0001001540731522,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351623535156,0.0,0.0,0.0004750876978505,288.1360168457031,294.1499938964844,289.8945617675781,287.0697937011719,290.3078308105469,289.932373046875,286.4455261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.452998399734497,-0.0,-7.003524160609231e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,9.509550000075252e-05,298.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1330871582031,0.0,0.0,0.0001001401833491,298.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1331787109375,0.0,0.0,7.396319415420294e-05,297.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1332702636719,0.0,0.0,0.0001001401542453,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13336181640625,0.0,0.0,0.0004750216612592,288.1334533691406,294.1499938964844,289.8636474609375,287.04644775390625,290.303955078125,289.7797546386719,286.4760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133620817214,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4075021743774414,-0.0,-7.001565194286742e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,9.508235234534368e-05,298.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1312255859375,0.0,0.0,0.0001001263372018,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13134765625,0.0,0.0,7.39529641577974e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1314392089844,0.0,0.0,0.0001001263080979,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.13153076171875,0.0,0.0,0.0004749560030177,288.1308288574219,294.1499938964844,289.8329467773437,287.023193359375,290.2998352050781,289.6450500488281,286.5052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.3638296127319336,-0.0,-6.999617596648022e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.505650086794049e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,0.0001000991178443,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.393286068690941e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001000990887405,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,0.0004748268693219,288.1253967285156,294.1499938964844,289.7722473144531,286.9769897460937,290.2909240722656,289.4192199707031,286.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280273675918579,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.127685546875,0.0,0.0,9.505650086794049e-05,298.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1274108886719,0.0,0.0,0.0001000991178443,298.2282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,7.393286068690941e-05,297.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12762451171875,0.0,0.0,0.0001000990887405,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,0.0004748268693219,288.1253967285156,294.1499938964844,289.7722473144531,286.9769897460937,290.2909240722656,289.4192199707031,286.5600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.280273675918579,-0.0,-6.995788481845011e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.503160254098476e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.000100072902569,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.391349936369807e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,0.0001000728734652,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0004747025086544,288.1197204589844,294.1499938964844,289.7125244140625,286.9312744140625,290.28106689453125,289.2385559082031,286.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200843572616577,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,9.503160254098476e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234130859375,0.0,0.0,0.000100072902569,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1235046386719,0.0,0.0,7.391349936369807e-05,297.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12359619140625,0.0,0.0,0.0001000728734652,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1236877441406,0.0,0.0,0.0004747025086544,288.1197204589844,294.1499938964844,289.7125244140625,286.9312744140625,290.28106689453125,289.2385559082031,286.610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.200843572616577,-0.0,-6.992101475589152e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.500791929895058e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,0.0001000479605863,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.0,7.389506936306134e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001000479242065,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,0.0004745842015836,288.1138000488281,294.1499938964844,289.6537475585937,286.88604736328125,290.2703552246094,289.0907897949219,286.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125070810317993,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,9.500791929895058e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,0.0001000479605863,298.2707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192932128906,0.0,0.0,7.389506936306134e-05,297.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0001000479242065,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195068359375,0.0,0.0,0.0004745842015836,288.1138000488281,294.1499938964844,289.6537475585937,286.88604736328125,290.2703552246094,289.0907897949219,286.6571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.125070810317993,-0.0,-6.98859281555997e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,9.498538565821946e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001000242336886,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,7.387754885712638e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0001000242045847,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0004744716570712,288.10772705078125,294.1499938964844,289.5959777832031,286.8413391113281,290.2587585449219,288.9672546386719,286.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0526723861694336,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,9.498538565821946e-05,298.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148681640625,0.0,0.0,0.0001000242336886,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1149597167969,0.0,0.0,7.387754885712638e-05,297.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11505126953125,0.0,0.0,0.0001000242045847,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1151428222656,0.0,0.0,0.0004744716570712,288.10772705078125,294.1499938964844,289.5959777832031,286.8413391113281,290.2587585449219,288.9672546386719,286.7001342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.0526723861694336,-0.0,-6.985255396330103e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,9.49745299294591e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1126403808594,0.0,0.0,0.0001000127958832,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,7.386910147033632e-05,297.9842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128234863281,0.0,0.0,0.0001000127667794,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129150390625,0.0,0.0,0.0004744174075312,288.1046142578125,294.1499938964844,289.56744384765625,286.8191833496094,290.252685546875,288.9125061035156,286.72039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.017663717269897,-0.0,-6.983646727576345e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,9.49639143073e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1103820800781,0.0,0.0,0.0001000016200123,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1104736328125,0.0,0.0,7.386085053440183e-05,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1105651855469,0.0,0.0,0.0001000015909085,298.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.11065673828125,0.0,0.0,0.0004743643803521,288.1014404296875,294.1499938964844,289.5391845703125,286.79718017578125,290.2463684082031,288.8616027832031,286.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9834133386611936,-0.0,-6.982075007044841e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,9.494335972703992e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.997997403843328e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,7.384485797956586e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.0,0.0,9.997994493460284e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,0.0004742617311421,288.0950012207031,294.1499938964844,289.48345947265625,286.7536315917969,290.23321533203125,288.769287109375,286.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917090654373169,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,9.494335972703992e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1057434082031,0.0,0.0,9.997997403843328e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1058349609375,0.0,0.0,7.384485797956586e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1059265136719,0.0,0.0,9.997994493460284e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10601806640625,0.0,0.0,0.0004742617311421,288.0950012207031,294.1499938964844,289.48345947265625,286.7536315917969,290.23321533203125,288.769287109375,286.7766418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.917090654373169,-0.0,-6.979030331422109e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.492357639828695e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,9.995914297178388e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.382946932921186e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.995911386795342e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,0.0004741628945339,288.08843994140625,294.1499938964844,289.4288024902344,286.7106628417969,290.2192687988281,288.68701171875,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853533387184143,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.492357639828695e-05,298.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1010131835937,0.0,0.0,9.995914297178388e-05,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10107421875,0.0,0.0,7.382946932921186e-05,298.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1011962890625,0.0,0.0,9.995911386795342e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,0.0004741628945339,288.08843994140625,294.1499938964844,289.4288024902344,286.7106628417969,290.2192687988281,288.68701171875,286.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.853533387184143,-0.0,-6.976100053179837e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.49044115259312e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.993895946536212e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,7.381456816801801e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.993893036153167e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0004740671720355,288.08172607421875,294.1499938964844,289.37518310546875,286.6683349609375,290.2046203613281,288.6123352050781,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792575120925903,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,9.49044115259312e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0961303710937,0.0,0.0,9.993895946536212e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,7.381456816801801e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0963134765625,0.0,0.0,9.993893036153167e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0964050292969,0.0,0.0,0.0004740671720355,288.08172607421875,294.1499938964844,289.37518310546875,286.6683349609375,290.2046203613281,288.6123352050781,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.792575120925903,-0.0,-6.973261434950474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,9.488571959082036e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.991927800001577e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,7.380003080470487e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,9.991924889618532e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.0004739738069474,288.0749206542969,294.1499938964844,289.3226928710937,286.626708984375,290.1893005371094,288.54351806640625,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734081745147705,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,9.488571959082036e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0911865234375,0.0,0.0,9.991927800001577e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,7.380003080470487e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0913391113281,0.0,0.0,9.991924889618532e-05,298.1731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0914306640625,0.0,0.0,0.0004739738069474,288.0749206542969,294.1499938964844,289.3226928710937,286.626708984375,290.1893005371094,288.54351806640625,286.8715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.734081745147705,-0.0,-6.970493870994687e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,9.487651550443844e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.990957914851606e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887451171875,0.0,0.0,7.379287126241252e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0888366699219,0.0,0.0,9.99095500446856e-05,298.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,0.0004739278228953,288.07147216796875,294.1499938964844,289.2968444824219,286.60614013671875,290.1813659667969,288.5108947753906,286.8853454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7057228088378906,-0.0,-6.9691310500275e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,9.486738417763264e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.08612060546875,0.0,0.0,9.989996033255012e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0862121582031,0.0,0.0,7.378576265182346e-05,298.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863037109375,0.0,0.0,9.989993850467728e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0863647460937,0.0,0.0,0.0004738821880891,288.0680236816406,294.1499938964844,289.27130126953125,286.58575439453125,290.1733093261719,288.47930908203125,286.8986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6779342889785769,-0.0,-6.967778887201348e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.484928887104616e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.988091187551618e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,7.377169094979763e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,9.988088277168572e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,0.0004737918206956,288.0610046386719,294.1499938964844,289.2210693359375,286.5455627441406,290.1567077636719,288.4187316894531,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6240125894546509,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,9.484928887104616e-05,298.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809936523437,0.0,0.0,9.988091187551618e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0810546875,0.0,0.0,7.377169094979763e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0811462402344,0.0,0.0,9.988088277168572e-05,298.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.08123779296875,0.0,0.0,0.0004737918206956,288.0610046386719,294.1499938964844,289.2210693359375,286.5455627441406,290.1567077636719,288.4187316894531,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6240125894546509,-0.0,-6.965100141087532e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.483136818744242e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.986203804146498e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.375775021500885e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,9.986200893763451e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,0.0004737022973131,288.0539245605469,294.1499938964844,289.1719970703125,286.506103515625,290.1394958496094,288.3611755371094,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5722252130508425,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,9.483136818744242e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,9.986203804146498e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0758361816406,0.0,0.0,7.375775021500885e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.075927734375,0.0,0.0,9.986200893763451e-05,298.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0760192871094,0.0,0.0,0.0004737022973131,288.0539245605469,294.1499938964844,289.1719970703125,286.506103515625,290.1394958496094,288.3611755371094,286.9472351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5722252130508425,-0.0,-6.96244768505494e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.481357847107574e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.984330245060846e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,7.374391861958429e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.9843273346778e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,0.0004736134142149,288.0468139648437,294.1499938964844,289.1241149902344,286.46746826171875,290.12176513671875,288.30615234375,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522484302520752,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707092285156,0.0,0.0,9.481357847107574e-05,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.07049560546875,0.0,0.0,9.984330245060846e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.070556640625,0.0,0.0,7.374391861958429e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0706481933594,0.0,0.0,9.9843273346778e-05,298.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0707397460937,0.0,0.0,0.0004736134142149,288.0468139648437,294.1499938964844,289.1241149902344,286.46746826171875,290.12176513671875,288.30615234375,286.9689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.522484302520752,-0.0,-6.95981512421895e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.479590517003088e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.9824697826989e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.37301743356511e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.982466872315854e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004735251714009,288.03961181640625,294.1499938964844,289.0774230957031,286.4296569824219,290.1034851074219,288.2532653808594,286.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4747061729431152,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,9.479590517003088e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06512451171875,0.0,0.0,9.9824697826989e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0652160644531,0.0,0.0,7.37301743356511e-05,298.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653076171875,0.0,0.0,9.982466872315854e-05,298.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653686523437,0.0,0.0,0.0004735251714009,288.03961181640625,294.1499938964844,289.0774230957031,286.4296569824219,290.1034851074219,288.2532653808594,286.9891662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391026635656e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.4747061729431152,-0.0,-6.957201748036823e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,9.478712308919056e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0624389648437,0.0,0.0,9.981544280890375e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625305175781,0.0,0.0,7.372334221145138e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0625915527344,0.0,0.0,9.981542098103092e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.06268310546875,0.0,0.0,0.0004734812828246,288.0360107421875,294.1499938964844,289.0545349121094,286.4110412597656,290.0941772460937,288.2275390625,286.99871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4515326023101809,-0.0,-6.955902165373119e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,9.477838466409594e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.98062387225218e-05,298.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.059814453125,0.0,0.0,7.371653919108212e-05,298.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599060058594,0.0,0.0,9.980620961869135e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599670410156,0.0,0.0,0.0004734376270789,288.0323791503906,294.1499938964844,289.031982421875,286.3926696777344,290.084716796875,288.2022705078125,287.0079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4288268089294434,-0.0,-6.95460968813677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.476105333305895e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.978799062082544e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,7.370306411758065e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.97879687929526e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0004733510722871,288.02508544921875,294.1499938964844,288.9877624511719,286.3565673828125,290.06549072265625,288.15301513671875,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3847811222076416,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,9.476105333305895e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0542907714844,0.0,0.0,9.978799062082544e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0543518066406,0.0,0.0,7.370306411758065e-05,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.054443359375,0.0,0.0,9.97879687929526e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0545349121094,0.0,0.0,0.0004733510722871,288.02508544921875,294.1499938964844,288.9877624511719,286.3565673828125,290.06549072265625,288.15301513671875,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3847811222076416,-0.0,-6.95204747103162e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.474400576436892e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.977004083339124e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,7.368980732280761e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.97700117295608e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,0.0004732659144792,288.0177917480469,294.1499938964844,288.94482421875,286.3213806152344,290.0458374023437,288.1053771972656,287.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3425136804580688,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.04901123046875,0.0,0.0,9.474400576436892e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,9.977004083339124e-05,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,7.368980732280761e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0489501953125,0.0,0.0,9.97700117295608e-05,298.2091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0490417480469,0.0,0.0,0.0004732659144792,288.0177917480469,294.1499938964844,288.94482421875,286.3213806152344,290.0458374023437,288.1053771972656,287.0416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.3425136804580688,-0.0,-6.949527175947878e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
