time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.472735109739006e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.975249849958344e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,7.367684884229675e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,9.97524766717106e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004731827066279,288.0104675292969,294.1499938964844,288.9031982421875,286.2871398925781,290.0257568359375,288.0592041015625,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3019742965698242,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.472735109739006e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.975249849958344e-05,298.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,7.367684884229675e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434265136719,0.0,0.0,9.97524766717106e-05,298.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,0.0004731827066279,288.0104675292969,294.1499938964844,288.9031982421875,286.2871398925781,290.0257568359375,288.0592041015625,287.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3019742965698242,-0.0,-6.947064434825735e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.47112202993594e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.973551641451196e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,7.36643050913699e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.973548731068148e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0004731021181214,288.0031433105469,294.1499938964844,288.8628845214844,286.2538757324219,290.0053405761719,288.0144958496094,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2631189823150637,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,9.47112202993594e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376892089844,0.0,0.0,9.973551641451196e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03778076171875,0.0,0.0,7.36643050913699e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,9.973548731068148e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0379333496094,0.0,0.0,0.0004731021181214,288.0031433105469,294.1499938964844,288.8628845214844,286.2538757324219,290.0053405761719,288.0144958496094,287.07080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.2631189823150637,-0.0,-6.944679853404524e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,9.470339864492416e-05,298.3050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.034912109375,0.0,0.0,9.972727275453508e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,7.365821511484683e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0350646972656,0.0,0.0,9.972725092666224e-05,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0351257324219,0.0,0.0,0.0004730630607809,287.9994506835937,294.1499938964844,288.8432006835937,286.23760986328125,289.9949951171875,287.99267578125,287.07745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211453318595,0.0,0.0,0.0,-0.0082509024068713,60.0,1.244312047958374,-0.0,-6.943523089830705e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,9.469575888942928e-05,298.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321044921875,0.0,0.0,9.97192328213714e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0321960449219,0.0,0.0,7.365227793343365e-05,298.04315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0322570800781,0.0,0.0,9.971921099349856e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0004730249056592,287.99578857421875,294.1499938964844,288.8238830566406,286.2215881347656,289.98455810546875,287.97119140625,287.0838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2259111404418943,-0.0,-6.942394747966318e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.468114149058238e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.97038441710174e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,7.36409128876403e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.970381506718697e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,0.0004729519132524,287.9884338378906,294.1499938964844,288.7862548828125,286.1903381347656,289.9634704589844,287.92926025390625,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1903045177459717,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.468114149058238e-05,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0264892578125,0.0,0.0,9.97038441710174e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0265808105469,0.0,0.0,7.36409128876403e-05,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,9.970381506718697e-05,298.2156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,0.0004729519132524,287.9884338378906,294.1499938964844,288.7862548828125,286.1903381347656,289.9634704589844,287.92926025390625,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.1903045177459717,-0.0,-6.940233276964136e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.466753544984384e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.968951053451748e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.363032636931166e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.968948870664462e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004728839267045,287.9810791015625,294.1499938964844,288.75,286.1601257324219,289.9421081542969,287.88873291015625,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030927449464,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1562936305999756,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,9.466753544984384e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.968951053451748e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0209350585937,0.0,0.0,7.363032636931166e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02099609375,0.0,0.0,9.968948870664462e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0210876464844,0.0,0.0,0.0004728839267045,287.9810791015625,294.1499938964844,288.75,286.1601257324219,289.9421081542969,287.88873291015625,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890150672234085e-09,0.0010087681002914,-0.0171030927449464,0.0,0.0,0.0,-0.0082285590469837,60.0,1.1562936305999756,-0.0,-6.938220309393729e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.465449693379924e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.96757808024995e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,7.362018368439749e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.967575897462666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0004728187923319,287.9737548828125,294.1499938964844,288.7174987792969,286.1329040527344,289.9205017089844,287.8497619628906,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1244549751281738,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,9.465449693379924e-05,298.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,9.96757808024995e-05,298.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0152893066406,0.0,0.0,7.362018368439749e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0153503417969,0.0,0.0,9.967575897462666e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0154113769531,0.0,0.0,0.0004728187923319,287.9737548828125,294.1499938964844,288.7174987792969,286.1329040527344,289.9205017089844,287.8497619628906,287.1179504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1244549751281738,-0.0,-6.936291185866139e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.464140748605132e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0095520019531,0.0,0.0,9.966199286282064e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.361000461969525e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,0.0004727533960249,287.9664306640625,294.1499938964844,288.6908874511719,286.1103820800781,289.8987731933594,287.8133239746094,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0966033935546875,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,9.464140748605132e-05,298.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0095520019531,0.0,0.0,9.966199286282064e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0096130371094,0.0,0.0,7.361000461969525e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097045898437,0.0,0.0,9.966197103494778e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.009765625,0.0,0.0,0.0004727533960249,287.9664306640625,294.1499938964844,288.6908874511719,286.1103820800781,289.8987731933594,287.8133239746094,287.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.0966033935546875,-0.0,-6.93435566745393e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,9.463485184824094e-05,298.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,9.965508797904477e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,7.36049041734077e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,9.965506615117192e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0069274902344,0.0,0.0,0.0004727206542156,287.9627685546875,294.1499938964844,288.6796875,286.1007995605469,289.88787841796875,287.7963256835937,287.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.0843663215637207,-0.0,-6.933385776619616e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,9.462828165851532e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038757324219,0.0,0.0,9.964817581931128e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039367675781,0.0,0.0,7.359979645116255e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0040283203125,0.0,0.0,9.964814671548083e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.00408935546875,0.0,0.0,0.0004726878541987,287.9591064453125,294.1499938964844,288.6697692871094,286.0922546386719,289.8769836425781,287.7802124023437,287.136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169738009572029,0.0,0.0,0.0,-0.0082040894776582,60.0,1.07317054271698,-0.0,-6.932414464699832e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.461510489927603e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.963429329218344e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,7.358954462688416e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.96342714643106e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,0.0004726220213342,287.9518127441406,294.1499938964844,288.6537475585937,286.0782165527344,289.85528564453125,287.75079345703125,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053739309310913,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983825683594,0.0,0.0,9.461510489927603e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9981994628906,0.0,0.0,9.963429329218344e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9982604980469,0.0,0.0,7.358954462688416e-05,298.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9983215332031,0.0,0.0,9.96342714643106e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984130859375,0.0,0.0,0.0004726220213342,287.9518127441406,294.1499938964844,288.6537475585937,286.0782165527344,289.85528564453125,287.75079345703125,287.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.053739309310913,-0.0,-6.930466867061116e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.460181172471492e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,9.962029434973374e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,7.357920549111441e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.96202725218609e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0004725556063931,287.9445495605469,294.1499938964844,288.6424255371094,286.0679626464844,289.833740234375,287.72540283203125,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0381819009780884,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,9.460181172471492e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99249267578125,0.0,0.0,9.962029434973374e-05,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9925842285156,0.0,0.0,7.357920549111441e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9926452636719,0.0,0.0,9.96202725218609e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9927062988281,0.0,0.0,0.0004725556063931,287.9445495605469,294.1499938964844,288.6424255371094,286.0679626464844,289.833740234375,287.72540283203125,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.0381819009780884,-0.0,-6.928502926939474e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.45883512031287e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,9.960612078430132e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.35687353881076e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.960609895642848e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004724883765447,287.93731689453125,294.1499938964844,288.6354064941406,286.06121826171875,289.8124084472656,287.70416259765625,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0261576175689695,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.45883512031287e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.98681640625,0.0,0.0,9.960612078430132e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.98687744140625,0.0,0.0,7.35687353881076e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9869689941406,0.0,0.0,9.960609895642848e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,0.0004724883765447,287.93731689453125,294.1499938964844,288.6354064941406,286.06121826171875,289.8124084472656,287.70416259765625,287.16094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.0261576175689695,-0.0,-6.926514828364817e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.457469423068689e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.959173621609808e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.355811248999089e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.959171438822524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,0.0004724201571661,287.9300842285156,294.1499938964844,288.63232421875,286.0576477050781,289.7913818359375,287.6869812011719,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0173587799072266,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813232421875,0.0,0.0,9.457469423068689e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98114013671875,0.0,0.0,9.959173621609808e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.981201171875,0.0,0.0,7.355811248999089e-05,298.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.98126220703125,0.0,0.0,9.959171438822524e-05,298.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9813537597656,0.0,0.0,0.0004724201571661,287.9300842285156,294.1499938964844,288.63232421875,286.0576477050781,289.7913818359375,287.6869812011719,287.1678771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.0173587799072266,-0.0,-6.92449830808073e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,9.456777479499578e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783020019531,0.0,0.0,9.958445298252629e-05,298.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783630371094,0.0,0.0,7.355273555731401e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784240722656,0.0,0.0,9.958443115465344e-05,298.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9784851074219,0.0,0.0,0.0004723856109194,287.926513671875,294.1499938964844,288.63214111328125,286.05694580078125,289.781005859375,287.6799621582031,287.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0141252279281616,-0.0,-6.923477258169441e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,9.45608044276014e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,9.957711154129356e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,7.354730769293383e-05,298.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755859375,0.0,0.0,9.957708971342072e-05,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.97564697265625,0.0,0.0,0.0004723507736343,287.92291259765625,294.1499938964844,288.6327819824219,286.05694580078125,289.770751953125,287.6739196777344,287.17437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.008162054233253,60.0,1.0115609169006348,-0.0,-6.922447681745325e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.454666724195704e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,9.956223220797256e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.35363137209788e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.95622031041421e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,0.0004722801677417,287.915771484375,294.1499938964844,288.63641357421875,286.0588684082031,289.75048828125,287.6644897460937,287.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0082666873931885,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,9.454666724195704e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,9.956223220797256e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698486328125,0.0,0.0,7.35363137209788e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96990966796875,0.0,0.0,9.95622031041421e-05,298.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.969970703125,0.0,0.0,0.0004722801677417,287.915771484375,294.1499938964844,288.63641357421875,286.0588684082031,289.75048828125,287.6644897460937,287.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.0082666873931885,-0.0,-6.920362949358605e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.45322826737538e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.95470763882622e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.352512329816818e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.954705456038936e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004722083103843,287.9086608886719,294.1499938964844,288.64276123046875,286.06304931640625,289.730712890625,287.6586303710937,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0073648691177368,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,9.45322826737538e-05,298.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.964111328125,0.0,0.0,9.95470763882622e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,7.352512329816818e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642639160156,0.0,0.0,9.954705456038936e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643249511719,0.0,0.0,0.0004722083103843,287.9086608886719,294.1499938964844,288.64276123046875,286.06304931640625,289.730712890625,287.6586303710937,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0073648691177368,-0.0,-6.918241268749625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.451764344703406e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.953165863407776e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,7.35137437004596e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,9.953163680620492e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0004721351724583,287.901611328125,294.1499938964844,288.6515197753906,286.0691833496094,289.71142578125,287.65606689453125,287.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0085185766220093,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,9.451764344703406e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9584655761719,0.0,0.0,9.953165863407776e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585266113281,0.0,0.0,7.35137437004596e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,9.953163680620492e-05,298.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,0.0004721351724583,287.901611328125,294.1499938964844,288.6515197753906,286.0691833496094,289.71142578125,287.65606689453125,287.19140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0085185766220093,-0.0,-6.916082639918386e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.450275683775544e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,9.95159862213768e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.350216037593782e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.951596439350396e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0004720608121715,287.89459228515625,294.1499938964844,288.6622314453125,286.0770263671875,289.6926574707031,287.6565246582031,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0114336013793943,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,9.450275683775544e-05,298.29010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95281982421875,0.0,0.0,9.95159862213768e-05,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,7.350216037593782e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9529724121094,0.0,0.0,9.951596439350396e-05,298.2224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530334472656,0.0,0.0,0.0004720608121715,287.89459228515625,294.1499938964844,288.6622314453125,286.0770263671875,289.6926574707031,287.6565246582031,287.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.683139375240898e-09,0.0010069980053231,-0.0165608525276184,0.0,0.0,0.0,-0.0081259347498416,60.0,1.0114336013793943,-0.0,-6.913889194493096e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.449521894566716e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.95001220703125,0.0,0.0,9.950804815161972e-05,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,7.349629595410079e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.950802632374688e-05,298.2225646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.0004720231809187,287.8910827636719,294.1499938964844,288.668212890625,286.0814819335937,289.6835021972656,287.6578369140625,287.1987609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673682495517141e-09,0.0010069170966744,-0.0165360812097787,0.0,0.0,0.0,-0.008121246472001,60.0,1.0134906768798828,-0.0,-6.912778616197103e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,9.448763012187555e-05,298.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9472045898437,0.0,0.0,9.950005915015936e-05,298.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.947265625,0.0,0.0,7.349039515247568e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94732666015625,0.0,0.0,9.950003732228652e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9473876953125,0.0,0.0,0.0004719852586276,287.8876037597656,294.1499938964844,288.6745300292969,286.08624267578125,289.6744689941406,287.6597595214844,287.2010192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163887393215e-09,0.0010068357223644,-0.0165111497044563,0.0,0.0,0.0,-0.008116528391838,60.0,1.0158642530441284,-0.0,-6.911660932473751e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.447229240322486e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.948390652425589e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,7.347846985794604e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,9.948388469638304e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0004719086573459,287.88067626953125,294.1499938964844,288.68804931640625,286.09649658203125,289.6568298339844,287.66522216796875,287.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021407961845398,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.447229240322486e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.94158935546875,0.0,0.0,9.948390652425589e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,7.347846985794604e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94171142578125,0.0,0.0,9.948388469638304e-05,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,0.0004719086573459,287.88067626953125,294.1499938964844,288.68804931640625,286.09649658203125,289.6568298339844,287.66522216796875,287.20538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.021407961845398,-0.0,-6.90940211711677e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,9.445675095776096e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.946753561962396e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.346637721639127e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.946752106770872e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0004718310083262,287.8738098144531,294.1499938964844,288.702392578125,286.1075439453125,289.6397399902344,287.6726989746094,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.02787983417511,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
