time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,9.445675095776096e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360046386719,0.0,0.0,9.946753561962396e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9360656738281,0.0,0.0,7.346637721639127e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361267089844,0.0,0.0,9.946752106770872e-05,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9361877441406,0.0,0.0,0.0004718310083262,287.8738098144531,294.1499938964844,288.702392578125,286.1075439453125,289.6397399902344,287.6726989746094,287.2095031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.02787983417511,-0.0,-6.907114169507622e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.444102761335672e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.945098281605168e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,7.345415360759944e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.945096098817884e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0004717524861916,287.8669738769531,294.1499938964844,288.7171325683594,286.1190490722656,289.6232604980469,287.6818542480469,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0349713563919067,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,9.444102761335672e-05,298.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.930419921875,0.0,0.0,9.945098281605168e-05,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93048095703125,0.0,0.0,7.345415360759944e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9305419921875,0.0,0.0,9.945096098817884e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9306030273437,0.0,0.0,0.0004717524861916,287.8669738769531,294.1499938964844,288.7171325683594,286.1190490722656,289.6232604980469,287.6818542480469,287.2133483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0349713563919067,-0.0,-6.904800642359987e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.442515874980018e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.943426994141193e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,7.344180630752817e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.0004716732073575,287.8601989746094,294.1499938964844,288.7319030761719,286.1307373046875,289.6072998046875,287.6922912597656,287.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042393445968628,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.442515874980018e-05,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92486572265625,0.0,0.0,9.943426994141193e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9249267578125,0.0,0.0,7.344180630752817e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,9.943424811353908e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,0.0004716732073575,287.8601989746094,294.1499938964844,288.7319030761719,286.1307373046875,289.6072998046875,287.6922912597656,287.2169494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042393445968628,-0.0,-6.902465088387545e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,9.441717702429742e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9220886230469,0.0,0.0,9.942585893440992e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9221496582031,0.0,0.0,7.343559991568327e-05,298.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222106933594,0.0,0.0,9.942584438249467e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9222717285156,0.0,0.0,0.0004716333351098,287.8568115234375,294.1499938964844,288.7391967773437,286.13653564453125,289.5995178222656,287.6978759765625,287.2186889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0461483001708984,-0.0,-6.901291271788068e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,9.44091589190066e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193420410156,0.0,0.0,9.941742609953508e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9193725585937,0.0,0.0,7.342936442000791e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91943359375,0.0,0.0,9.941740427166224e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.91949462890625,0.0,0.0,0.000471593288239,287.8534545898437,294.1499938964844,288.746337890625,286.1422424316406,289.5918884277344,287.70361328125,287.2203674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0498778820037842,-0.0,-6.900112481389442e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,9.4393064500764e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,9.940047311829404e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,7.34168424969539e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.94004512904212e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0004715129034593,287.8467712402344,294.1499938964844,288.7600402832031,286.1533508300781,289.57696533203125,287.71551513671875,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0571335554122925,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,9.4393064500764e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.913818359375,0.0,0.0,9.940047311829404e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.91387939453125,0.0,0.0,7.34168424969539e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.94004512904212e-05,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,0.0004715129034593,287.8467712402344,294.1499938964844,288.7600402832031,286.1533508300781,289.57696533203125,287.71551513671875,287.2236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0571335554122925,-0.0,-6.897745663536625e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.437690459890292e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.938345465343446e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.340427691815421e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004714321694336,287.84014892578125,294.1499938964844,288.7725830078125,286.1636962890625,289.5625305175781,287.7276611328125,287.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.063881754875183,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.437690459890292e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083251953125,0.0,0.0,9.938345465343446e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,7.340427691815421e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.908447265625,0.0,0.0,9.93834328255616e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004714321694336,287.84014892578125,294.1499938964844,288.7725830078125,286.1636962890625,289.5625305175781,287.7276611328125,287.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.063881754875183,-0.0,-6.895369608628243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.436070104129612e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.93663925328292e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,7.339167495956644e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.936637070495637e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004713512316811,287.83355712890625,294.1499938964844,288.7835998535156,286.1730041503906,289.548583984375,287.7396850585937,287.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0698447227478027,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,9.436070104129612e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9028625488281,0.0,0.0,9.93663925328292e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.90289306640625,0.0,0.0,7.339167495956644e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9029541015625,0.0,0.0,9.936637070495637e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90301513671875,0.0,0.0,0.0004713512316811,287.83355712890625,294.1499938964844,288.7835998535156,286.1730041503906,289.548583984375,287.7396850585937,287.2294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.0698447227478027,-0.0,-6.892989290463447e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.434449748368934e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.934932313626632e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,7.337906572502106e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.934930130839348e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004712702648248,287.8270263671875,294.1499938964844,288.792724609375,286.18096923828125,289.5350646972656,287.75115966796875,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0747359991073608,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,9.434449748368934e-05,298.2805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,9.934932313626632e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8974609375,0.0,0.0,7.337906572502106e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.0,0.0,9.934930130839348e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8975830078125,0.0,0.0,0.0004712702648248,287.8270263671875,294.1499938964844,288.792724609375,286.18096923828125,289.5350646972656,287.75115966796875,287.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0747359991073608,-0.0,-6.890607551213179e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,9.433639934286477e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8946838378906,0.0,0.0,9.93407957139425e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8947448730469,0.0,0.0,7.33727720216848e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,9.934078116202728e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948669433594,0.0,0.0,0.0004712298105005,287.82379150390625,294.1499938964844,288.7964172363281,286.1843566894531,289.5284729003906,287.75653076171875,287.2335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0766619443893433,-0.0,-6.889418102673518e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.432830847799778e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,9.93322828435339e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8920288085937,0.0,0.0,7.336647831834853e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.89208984375,0.0,0.0,9.933226101566106e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,0.0004711894143838,287.8205871582031,294.1499938964844,288.7995300292969,286.1872863769531,289.52197265625,287.7616577148437,287.2347717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0782324075698853,-0.0,-6.888230785762063e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,9.4319912022911e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8891906738281,0.0,0.0,9.932343527907506e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88922119140625,0.0,0.0,7.335994450841099e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8892822265625,0.0,0.0,9.932342072715984e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.88934326171875,0.0,0.0,0.0004711474757641,287.8172302246094,294.1499938964844,288.8020324707031,286.1898193359375,289.5152893066406,287.7666320800781,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0794475078582764,-0.0,-6.886997283572782e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,9.431217767996714e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865966796875,0.0,0.0,9.93152934825048e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8866577148437,0.0,0.0,7.335393456742167e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88671875,0.0,0.0,9.931527165463194e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8867492675781,0.0,0.0,0.0004711088549811,287.8141784667969,294.1499938964844,288.8036499023437,286.1916809082031,289.5091857910156,287.7709350585937,287.2371826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0802133083343506,-0.0,-6.88586183628104e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.429613419342786e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.929839143296704e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.334144902415574e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.000471028703032,287.8078308105469,294.1499938964844,288.8046875,286.1937866210937,289.4966735839844,287.7785339355469,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0802640914916992,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.429613419342786e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.929839143296704e-05,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.334144902415574e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,9.92983768810518e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,0.000471028703032,287.8078308105469,294.1499938964844,288.8046875,286.1937866210937,289.4966735839844,287.7785339355469,287.239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0802640914916992,-0.0,-6.883505676569257e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.42801998462528e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.928162035066634e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,7.332905806833878e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,9.92815985227935e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0004709491040557,287.801513671875,294.1499938964844,288.80224609375,286.1933898925781,289.484375,287.7841491699219,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.07817280292511,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.87603759765625,0.0,0.0,9.42801998462528e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8758850097656,0.0,0.0,9.928162035066634e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8759460449219,0.0,0.0,7.332905806833878e-05,298.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760070800781,0.0,0.0,9.92815985227935e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,0.0004709491040557,287.801513671875,294.1499938964844,288.80224609375,286.1933898925781,289.484375,287.7841491699219,287.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.07817280292511,-0.0,-6.88116728042587e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.426441101823002e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,9.926499478751794e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,7.331678352784365e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.926497295964508e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.000470870261779,287.7952880859375,294.1499938964844,288.7959289550781,286.1900939941406,289.4721984863281,287.7873840332031,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0736483335494995,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707275390625,0.0,0.0,9.426441101823002e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8705749511719,0.0,0.0,9.926499478751794e-05,298.3433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706359863281,0.0,0.0,7.331678352784365e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8706970214844,0.0,0.0,9.926497295964508e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8707580566406,0.0,0.0,0.000470870261779,287.7952880859375,294.1499938964844,288.7959289550781,286.1900939941406,289.4721984863281,287.7873840332031,287.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0736483335494995,-0.0,-6.878850200564558e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,9.425658936379476e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8679504394531,0.0,0.0,9.925675112754108e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.86798095703125,0.0,0.0,7.331069355132058e-05,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680419921875,0.0,0.0,9.925672929966822e-05,298.2381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681030273437,0.0,0.0,0.0004708311462309,287.79217529296875,294.1499938964844,288.7912292480469,286.1872863769531,289.46612548828125,287.7879333496094,287.2447814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0703297853469849,-0.0,-6.877701252960834e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8654479980469,0.0,0.0,9.42488040891476e-05,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86529541015625,0.0,0.0,9.924855112330988e-05,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653564453125,0.0,0.0,7.330463995458558e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86541748046875,0.0,0.0,9.924853657139464e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.865478515625,0.0,0.0,0.0004707922635134,287.7890930175781,294.1499938964844,288.785400390625,286.1836853027344,289.4600830078125,287.7877502441406,287.2457580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.0663310289382937,-0.0,-6.876559410784466e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.423338633496314e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,9.923231846187264e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,7.329264917643741e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.000470715254778,287.7829895019531,294.1499938964844,288.77020263671875,286.1737976074219,289.44793701171875,287.78515625,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0561940670013428,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,9.423338633496314e-05,298.2725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86004638671875,0.0,0.0,9.923231846187264e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860107421875,0.0,0.0,7.329264917643741e-05,298.0177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.86016845703125,0.0,0.0,9.92323039099574e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8601989746094,0.0,0.0,0.000470715254778,287.7829895019531,294.1499938964844,288.77020263671875,286.1737976074219,289.44793701171875,287.78515625,287.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0561940670013428,-0.0,-6.874297753256543e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.42180777201429e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.921620221575722e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.32807457097806e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.921618038788438e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0004706387990154,287.77691650390625,294.1499938964844,288.75,286.1601257324219,289.4356994628906,287.77899169921875,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042729735374451,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,9.42180777201429e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548278808594,0.0,0.0,9.921620221575722e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8548889160156,0.0,0.0,7.32807457097806e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8549499511719,0.0,0.0,9.921618038788438e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.85498046875,0.0,0.0,0.0004706387990154,287.77691650390625,294.1499938964844,288.75,286.1601257324219,289.4356994628906,287.77899169921875,287.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262293457984,0.0,0.0,0.0,-0.0079490542411804,60.0,1.042729735374451,-0.0,-6.87205243821154e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.419722482562064e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.919423609972e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,7.326452032430097e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,9.919422154780476e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0004705346073023,287.7709045410156,294.1499938964844,288.7247314453125,286.143798828125,289.4232788085937,287.7691955566406,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.025892972946167,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,9.419722482562064e-05,298.2694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8496398925781,0.0,0.0,9.919423609972e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497009277344,0.0,0.0,7.326452032430097e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8497619628906,0.0,0.0,9.919422154780476e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84979248046875,0.0,0.0,0.0004705346073023,287.7709045410156,294.1499938964844,288.7247314453125,286.143798828125,289.4232788085937,287.7691955566406,287.251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300250099400273e-09,0.0010037238243967,-0.015557887032628,0.0,0.0,0.0,-0.0079361200332641,60.0,1.025892972946167,-0.0,-6.868998525533243e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.416609100298956e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.91614579106681e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,7.324030593736097e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.916143608279526e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004703791055362,287.76495361328125,294.1499938964844,288.69488525390625,286.12615966796875,289.4105529785156,287.7552490234375,287.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.005624294281006,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,9.416609100298956e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.844482421875,0.0,0.0,9.91614579106681e-05,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84454345703125,0.0,0.0,7.324030593736097e-05,298.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.916143608279526e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446350097656,0.0,0.0,0.0004703791055362,287.76495361328125,294.1499938964844,288.69488525390625,286.12615966796875,289.4105529785156,287.7552490234375,287.2528686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261361651382913e-09,0.0010033913422375,-0.0154560171067714,0.0,0.0,0.0,-0.0079168416559696,60.0,1.005624294281006,-0.0,-6.864446788767965e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,9.414710075361654e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419189453125,0.0,0.0,9.914145630318671e-05,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,7.322553574340418e-05,298.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,9.914144175127149e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420715332031,0.0,0.0,0.0004702842561528,287.76202392578125,294.1499938964844,288.6783752441406,286.11688232421875,289.4040832519531,287.7466735839844,287.2536926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651728469018e-09,0.0010031886631622,-0.0153939090669155,0.0,0.0,0.0,-0.0079050883650779,60.0,0.9942468404769896,-0.0,-6.861672829927556e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,9.412616054760292e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83935546875,0.0,0.0,9.911940287565812e-05,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83941650390625,0.0,0.0,7.320925215026364e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,9.91193883237429e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395080566406,0.0,0.0,0.0004701796569861,287.75909423828125,294.1499938964844,288.6608581542969,286.1073303222656,289.3974914550781,287.7370910644531,287.25445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509528952774e-09,0.0010029651457443,-0.0153254279866814,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9821749329566956,-0.0,-6.858614653992845e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,9.409858466824517e-05,298.2644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,9.909036452881992e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363647460937,0.0,0.0,7.318780262721702e-05,298.0108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363952636719,0.0,0.0,9.909034997690468e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8364562988281,0.0,0.0,0.0004700419085565,287.7555847167969,294.1499938964844,288.6385803222656,286.09552001953125,289.3894348144531,287.7242736816406,287.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177089062475716e-09,0.0010026708478108,-0.0152352610602974,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9667903780937196,-0.0,-6.854589429394764e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,9.40790559980087e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83428955078125,0.0,0.0,9.906980267260224e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343200683594,0.0,0.0,7.317261042771861e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8343811035156,0.0,0.0,9.9069788120687e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344116210937,0.0,0.0,0.0004699443525169,287.7532653808594,294.1499938964844,288.6230163574219,286.08746337890625,289.3840026855469,287.7151184082031,287.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719667085193e-09,0.0010024624643847,-0.0151714235544204,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9560928344726562,-0.0,-6.851740153024366e-08,0.0,283.1597900390625,287.84234619140625,290.3898620605469,290.6860046386719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,4.1540279309234956e-21,2.07701416741014e-21,2.0770139654617478e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
